timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 13:15:00,2261,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21617.619047619737,19764.37085156603,1853.248196053708,0.0,0.41183293245637953,0.0,0.41183293245637953,0.08475239558842035,0.0,0.08475239558842035,0.1,2,14000.0,22000.0,0.9826190476190789,7.106804165801763,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.329869973062,26.29422942978189,0.306180975288181,0.33022306958234926,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 13:30:00,2262,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21617.619047619737,20214.370851566033,1403.2481960537043,0.0,0.3118329324563787,0.0,0.3118329324563787,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9826190476190789,7.106804165801763,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.29422942978189,26.2574260420103,0.33022306958234926,0.34837814282937035,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 13:45:00,2263,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21617.619047619737,20664.370851566033,953.2481960537043,0.0,0.21183293245637874,0.0,0.21183293245637874,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9826190476190789,7.106804165801763,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2574260420103,26.219521657183268,0.34837814282937035,0.36064913853976793,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 14:00:00,2264,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21595.71428571496,21092.46608966126,503.24819605370067,0.0,0.11183293245637793,0.0,0.11183293245637793,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.219521657183268,26.18073320941694,0.36064913853976793,0.3670389987523103,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 14:15:00,2265,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21595.71428571496,21542.46608966126,53.24819605370067,0.0,0.011832932456377926,0.0,0.011832932456377926,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.18073320941694,26.140938791073467,0.3670389987523103,0.36755066403474634,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 14:30:00,2266,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21595.71428571496,21595.71428571496,0.0,0.0,0.0,0.0,0.0,0.011832932456377926,0.0,0.011832932456377926,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.140938791073467,26.10314789424339,0.36755066403474634,0.367366888702729,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 14:45:00,2267,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21595.71428571496,21595.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10314789424339,26.067767474583892,0.367366888702729,0.36718320525837767,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 15:00:00,2268,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.067767474583892,26.03176128253936,0.36718320525837767,0.3669996136557485,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:15:00,2269,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03176128253936,25.998164980936597,0.3669996136557485,0.36681611384892066,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:30:00,2270,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.998164980936597,25.966955561906257,0.36681611384892066,0.3666327057919962,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.966955561906257,25.93810073523858,0.3666327057919962,0.3664493894391002,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:00:00,2272,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93810073523858,25.91633406137507,0.3664493894391002,0.3662661647443807,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 16:15:00,2273,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91633406137507,25.896803264233814,0.3662661647443807,0.3660830316620085,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 16:30:00,2274,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.896803264233814,25.879449311714815,0.3660830316620085,0.3658999901461775,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 16:45:00,2275,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.879449311714815,25.864204652631305,0.3658999901461775,0.36571704015110446,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 17:00:00,2276,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19073.334589008653,19073.334589008653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8669697540458479,7.009059649303134,2721.2401582150887,2721.2401582150887,20423.40015821509,0.0,2423.4001582150886,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.864204652631305,25.868168492042688,0.36571704015110446,0.3655341816310289,20721.24015821509,1.1511800087897273,False,0,0,1
2025-07-24 17:15:00,2277,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19342.38095238164,19342.38095238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991655,7.020471174742856,2755.1400000000867,2755.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.868168492042688,25.8719676824965,0.3655341816310289,0.3653514145402134,20755.140000000087,1.1530633333333382,False,0,0,1
2025-07-24 17:30:00,2278,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19342.38095238127,19342.38095238127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991486,7.020471174742842,2755.1400000000394,2755.1400000000394,20457.30000000004,0.0,2457.3000000000393,0.0,20457.30000000084,20457.300000001625,0.0,0,,0.0,0.0,,0.0,0.5,25.8719676824965,25.87754070536864,0.3653514145402134,0.3651687388329433,20755.14000000004,1.1530633333333355,False,0,0,1
2025-07-24 17:45:00,2279,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19342.380952381638,19342.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991654,7.0204711747428545,2755.1400000000867,2755.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,25.87754070536864,25.88478960301771,0.3651687388329433,0.3649861544635269,20755.140000000087,1.1530633333333382,False,0,0,1
2025-07-24 18:00:00,2280,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000276,0.0,0,,0.0,0.0,,0.0,0.5,25.88478960301771,25.908952515365776,0.3649861544635269,0.36480366138629516,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 18:15:00,2281,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17296.666666670288,17296.666666670288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862121212122858,6.92592503610469,2497.3800000004558,2497.3800000004558,20457.300000000454,0.0,2457.300000000456,0.0,20457.30000000084,20457.300000000454,3.67435859516263e-10,0,,0.0,0.0,,0.0,0.5,25.908952515365776,25.934489250969232,0.36480366138629516,0.36462125955560204,20497.380000000456,1.1387433333333588,False,0,0,1
2025-07-24 18:30:00,2282,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.934489250969232,25.961283424167355,0.36462125955560204,0.36443894892582424,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 18:45:00,2283,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000006253,0.0,0,,0.0,0.0,,0.0,0.5,25.961283424167355,25.98921330432162,0.36443894892582424,0.36425672945136134,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 19:00:00,2284,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98921330432162,26.147877336862535,0.36425672945136134,0.3640746010866357,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7719.449939774989,7719.449939774989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9649312424718736,7.077838939161847,1090.6506924116475,1090.6506924116475,19090.650692411647,0.0,1090.6506924116475,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.147877336862535,26.2487941073211,0.3640746010866357,0.3638925637860924,19090.650692411647,1.0605917051339804,False,1,0,0
2025-07-24 19:30:00,2286,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999795,7999.999999999795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999745,7.10479573712256,1125.999999999971,1125.999999999971,19125.99999999997,0.0,1125.999999999971,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2487941073211,26.347950574689676,0.3638925637860924,0.36371061750419936,19125.99999999997,1.062555555555554,False,1,0,0
2025-07-24 19:45:00,2287,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.9999999990805,7999.9999999990805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998851,7.104795737122568,1125.999999999869,1125.999999999869,19125.99999999987,0.0,1125.999999999869,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.347950574689673,26.44732724457751,0.36371061750419936,0.3635287621954473,19125.99999999987,1.0625555555555484,False,1,0,0
2025-07-24 20:00:00,2288,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999997851,7999.999999997851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997313,7.104795737122554,1125.999999999698,1125.999999999698,19125.999999999698,0.0,1125.999999999698,0.0,20457.30000000084,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.44732724457751,26.546786025464037,0.3635287621954473,0.3633469978143496,19125.999999999698,1.0625555555555388,False,1,0,0
2025-07-24 20:15:00,2289,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571613,16978.571428571613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532552,6.909441838021992,2457.3000000000247,2457.3000000000247,20457.300000000025,0.0,2457.3000000000247,0.0,20457.30000000084,20457.3000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.546786025464037,26.578847571570122,0.3633469978143496,0.36316532431544246,20457.300000000025,1.136516666666668,False,0,0,1
2025-07-24 20:30:00,2290,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572497,16978.571428572497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532954,6.909441838022046,2457.300000000134,2457.300000000134,20457.300000000134,0.0,2457.300000000134,0.0,20457.30000000084,20457.300000000134,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,26.578847571570122,26.611088532337114,0.36316532431544246,0.3629837416532848,20457.300000000134,1.1365166666666742,False,0,0,1
2025-07-24 20:45:00,2291,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857366,16978.57142857366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533482,6.90944183802211,2457.3000000002794,2457.3000000002794,20457.30000000028,0.0,2457.3000000002794,0.0,20457.30000000084,20457.30000000028,1.9281287677586079e-10,0,,0.0,0.0,,0.0,0.5,26.611088532337114,26.643364612287716,0.3629837416532848,0.3628022497824582,20457.30000000028,1.1365166666666822,False,0,0,1
2025-07-24 21:00:00,2292,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856677,16978.57142856677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753035,6.90944183802174,2457.2999999994136,2457.2999999994136,20457.299999999414,0.0,2457.2999999994136,0.0,20457.30000000084,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.643364612287716,26.675531400629346,0.3628022497824582,0.36262084865756694,20457.299999999414,1.136516666666634,False,0,0,1
2025-07-24 21:15:00,2293,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857773,16978.57142857773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535331,6.909441838022323,2457.3000000007924,2457.3000000007924,20457.300000000792,0.0,2457.3000000007924,0.0,20457.30000000084,20457.300000000792,7.057678885757923e-10,0,,0.0,0.0,,0.0,0.5,26.675531400629346,26.707444989445776,0.36262084865756694,0.36243953823323816,20457.300000000792,1.1365166666667106,False,0,0,1
2025-07-24 21:30:00,2294,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142835748,16978.57142835748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467435219,6.909441838010722,2457.299999973042,2457.299999973042,20457.299999973042,0.0,2457.299999973042,0.0,20457.30000000084,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.707444989445776,26.73896258973883,0.36243953823323816,0.36225831846412154,20457.299999973042,1.136516666665169,False,0,0,1
2025-07-24 21:45:00,2295,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73896258973883,26.769943142670865,0.36225831846412154,0.3620771893048895,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:00:00,2296,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.769943142670865,26.800247923416308,0.3620771893048895,0.3618961507102371,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:15:00,2297,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.800247923416308,26.82974113500326,0.3618961507102371,0.361715202634882,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:30:00,2298,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82974113500326,26.85829048962683,0.361715202634882,0.3615343450335646,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 22:45:00,2299,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85829048962683,26.885767774935115,0.3615343450335646,0.3613535778610478,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:00:00,2300,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.885767774935115,26.912049402864536,0.3613535778610478,0.3611729010721173,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:15:00,2301,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912049402864536,26.93701693867434,0.3611729010721173,0.36099231462158127,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:30:00,2302,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,131.0616853898206,0.0,0.029124818975515693,-0.029124818975515693,0.0,0.029124818975515693,0.029124818975515693,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93701693867434,26.95957464527441,0.36099231462158127,0.35883323021865127,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 23:45:00,2303,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572184,16978.571428572184,0.0,581.061685389742,0.0,0.12912481897549824,-0.12912481897549824,0.0,0.09999999999998255,0.09999999999998255,0.1,2,14000.0,22000.0,0.771753246753281,6.909441838022051,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95957464527441,26.97722938304244,0.35883323021865127,0.34988174709705433,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:00:00,2304,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1031.061685389977,0.0,0.22912481897555043,-0.22912481897555043,0.0,0.10000000000005219,0.10000000000005219,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97722938304244,26.98990007327316,0.34988174709705433,0.33414126145614503,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:15:00,2305,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1481.0616853892327,0.0,0.32912481897538504,-0.32912481897538504,0.0,0.09999999999983461,0.09999999999983461,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98990007327316,26.997512558265914,0.33414126145614503,0.3116151677971979,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:30:00,2306,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1931.0616853892327,0.0,0.42912481897538507,-0.42912481897538507,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997512558265914,27.000000000000004,0.3116151677971979,0.28230685892421065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 00:45:00,2307,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200167174,0.0,0.44922102667038166,-0.44922102667038166,0.0,0.020096207694996593,0.020096207694996593,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.28230685892421065,0.2516479727046411,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:00:00,2308,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301974001,0.05557023301974001,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727046411,0.22477956762789197,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:15:00,2309,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956762789197,0.20184520203772005,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:30:00,2310,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520203772005,0.18297157386498136,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 01:45:00,2311,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386498136,0.1682679780947765,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:00:00,2312,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780947765,0.15782583875564848,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:15:00,2313,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875564848,0.1517183174349953,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:30:00,2314,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174349953,0.149999999997019,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 02:45:00,2315,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16822.452131875696,156.1192966964199,0.0,0.03469317704364887,0.0,0.03469317704364887,0.03469317704364887,0.024176985870690056,0.05887016291433893,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99978896462245,0.149999999997019,0.15196322414833488,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:00:00,2316,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16943.608519632864,34.96290893925188,0.0,0.007769535319833752,0.0,0.007769535319833752,0.026923641723815117,0.0,0.026923641723815117,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999788964622446,26.9964630877992,0.15196322414833488,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:15:00,2317,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.007769535319833752,0.0,0.007769535319833752,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9964630877992,26.990686341604523,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:30:00,2318,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990686341604523,26.982744186231276,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 03:45:00,2319,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982744186231276,26.972667666101387,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:00:00,2320,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16975.659310768347,2.9121178037668423,0.0,0.0006471372897259649,0.0,0.0006471372897259649,0.0006471372897259649,0.0,0.0006471372897259649,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972667666101387,26.960518822876594,0.1521153014209306,0.15207726308599157,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:15:00,2321,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006471372897259649,0.0,0.0006471372897259649,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960518822876594,26.94630303682964,0.15207726308599157,0.15200122445444858,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:30:00,2322,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94630303682964,26.930100230690858,0.15200122445444858,0.15192522384222137,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 04:45:00,2323,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930100230690858,26.91197688788404,0.15192522384222137,0.15184926123030026,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 05:00:00,2324,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17136.66666666736,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789393939394255,6.917700755954961,2477.2200000000885,2477.2200000000885,20457.30000000009,0.0,2457.3000000000884,0.0,20457.30000000084,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.91197688788404,26.89082201788969,0.15184926123030026,0.15177333659968537,20477.22000000009,1.1376233333333383,False,0,0,1
2025-07-25 05:15:00,2325,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17136.66666666734,17135.213881077987,1.4527855893541335,0.0,0.0003228412420786963,0.0,0.0003228412420786963,0.0003228412420786963,0.0,0.0003228412420786963,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89082201788969,26.867921544566567,0.15177333659968512,0.1517164168543574,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 05:30:00,2326,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17136.66666666734,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0003228412420786963,0.0,0.0003228412420786963,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867921544566567,26.84334378764933,0.1517164168543574,0.15164055864593023,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 05:45:00,2327,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17136.66666666734,17136.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789393939394246,6.9177007559549635,2477.220000000085,2477.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84334378764933,26.817197057584174,0.15164055864593023,0.15156473836660728,20477.220000000085,1.137623333333338,False,0,0,1
2025-07-25 06:00:00,2328,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19390.476190476886,19390.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.881385281385313,7.022481598752813,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.817197057584174,26.77268189884164,0.15156473836660728,0.15148895599742399,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.772681898841636,26.72690739822966,0.15148895599742399,0.15141321151942527,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72690739822966,26.67998929745121,0.15141321151942527,0.15133750491366557,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19390.47619047689,19390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8813852813853131,7.022481598752814,2761.200000000088,2761.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67998929745121,26.63204868680926,0.15133750491366557,0.15126183616120875,20761.200000000088,1.1534000000000049,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000084,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.63204868680926,26.563640055568236,0.15126183616120875,0.15118620524312815,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000084,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.563640055568236,26.494575125228938,0.15118620524312815,0.15111061214050658,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21894.58256721367,105.41743278632877,0.0,0.023426096174739727,0.0,0.023426096174739727,0.023426096174739727,0.0,0.023426096174739727,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.494575125228938,26.42577783667317,0.15111061214050658,0.1524113399847023,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.023426096174739727,0.0,0.023426096174739727,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20457.30000000084,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.42577783667317,26.355798944471427,0.1524113399847023,0.15233513431470996,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.355798944471424,26.450572578771514,0.15233513431470996,0.15225896674755263,18000.0,1.0,False,0,0,0
