timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 08:15:00,2337,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000084,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.450572578771514,26.544311604802314,0.15225896674755263,0.15218283726417886,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000084,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.544311604802314,26.637163587953935,0.15218283726417886,0.1521067458455468,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.637163587953935,26.72927680411239,0.1521067458455468,0.15203069247262402,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72927680411239,26.82079962208926,0.15203069247262402,0.15195467712638772,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,124.44507394549748,0.0,0.02765446087677722,-0.02765446087677722,0.0,0.02765446087677722,0.02765446087677722,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82079962208926,26.910946547501116,0.15195467712638772,0.15,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,231.49454667408995,0.0,0.05144323259424221,-0.05144323259424221,0.0,0.02378877171746499,0.02378877171746499,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910946547501116,27.0,0.15,0.1464302151770216,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16281.49454667409,218.50545332591008,0.0,0.048556767405757796,0.0,0.048556767405757796,0.048556767405757796,0.05144323259424221,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17266.62,0.0,0.0,733.3800000000001,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.968537287686335,0.1464302151770216,0.14920971015452136,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 10:00:00,2344,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16281.49454667409,218.50545332591008,0.0,0.048556767405757796,0.0,0.048556767405757796,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,16777.38,0.0,0.0,1222.62,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.968537287686335,26.937753059705788,0.14920971015452136,0.15198781538453238,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 10:15:00,2345,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21235.525976684716,20785.52597668474,449.9999999999764,0.0,0.09999999999999476,0.0,0.09999999999999476,0.051443232594236964,0.0,0.051443232594236964,0.1,2,14000.0,22000.0,0.9652511807583962,7.093461029092027,2993.676273062276,2993.676273062276,17374.056273062277,0.0,0.0,625.943726937724,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.937753059705788,26.87400286204935,0.15198781538453238,0.1577868214768398,20993.676273062276,1.1663153485034599,False,0,0,1
2025-07-25 10:30:00,2346,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17203.568280745632,16753.568280745636,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,4.427014310692812e-15,0.0,4.427014310692812e-15,0.1,2,14000.0,22000.0,0.7819803763975287,6.921155844892217,2485.6496033739495,2485.6496033739495,16866.02960337395,0.0,0.0,1133.9703966260504,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.874002862049345,26.84162889962247,0.1577868214768398,0.16358292806610136,20485.64960337395,1.138091644631886,False,0,0,1
2025-07-25 10:45:00,2347,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17470.38,0.0,0.0,529.6199999999999,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84162889962247,26.777750282035367,0.16358292806610136,0.17525113660206823,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:00:00,2348,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.777750282035367,26.718647079321194,0.17525113660206823,0.19278851103376707,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.00000000002,1799.9999999999818,0.0,0.39999999999999597,0.0,0.39999999999999597,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.718647079321194,26.664417590084803,0.19278851103376707,0.21619211677824995,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.00000000002,1349.9999999999818,0.0,0.29999999999999594,0.0,0.29999999999999594,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.664417590084803,26.608404565905747,0.21619211677824995,0.2337090207198606,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20200.00000000006,1799.9999999999418,0.0,0.3999999999999871,0.0,0.3999999999999871,0.09999999999999115,0.0,0.09999999999999115,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.608404565905747,26.557482696720115,0.2337090207198606,0.25709216620949993,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.00000000006,2249.999999999942,0.0,0.49999999999998707,0.0,0.49999999999998707,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.557482696720115,26.51173200268602,0.25709216620949993,0.28633862012639444,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.00000000006,1799.9999999999418,0.0,0.3999999999999871,0.0,0.3999999999999871,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.511732002686017,26.464475588911284,0.28633862012639444,0.3096954508163305,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19750.000000000062,2249.999999999938,0.0,0.49999999999998623,0.0,0.49999999999998623,0.09999999999999915,0.0,0.09999999999999915,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.464475588911284,26.422567215494613,0.3096954508163305,0.33891560309092156,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.000000000062,1799.9999999999382,0.0,0.39999999999998626,0.0,0.39999999999998626,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.422567215494613,26.379314779543044,0.33891560309092156,0.3622461452893753,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.000000000062,1349.9999999999382,0.0,0.2999999999999863,0.0,0.2999999999999863,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.379314779543044,26.334806133908113,0.3622461452893753,0.3796900222167298,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.000000000062,899.9999999999382,0.0,0.19999999999998624,0.0,0.19999999999998624,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.334806133908113,26.289120606109993,0.3796900222167298,0.39125017720562066,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21550.000000000062,449.99999999993815,0.0,0.09999999999998625,0.0,0.09999999999998625,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.289120606109993,26.2423287368583,0.39125017720562066,0.3969295521170171,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999998625,0.0,0.09999999999998625,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2423287368583,26.194492055759493,0.3969295521170171,0.3967310873409586,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000084,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.194492055759493,26.149037895173635,0.3967310873409586,0.3965327217972881,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000084,20457.30000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.149037895173635,26.10599025864524,0.3965327217972881,0.39633445543638945,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.10599025864524,26.06873880445293,0.39633445543638945,0.4020112882086713,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.06873880445293,26.030519793066368,0.4020112882086713,0.401810282564567,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:00:00,2364,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.030519793066368,25.994723119230372,0.401810282564567,0.4016093774232848,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.994723119230372,25.961335157296222,0.4016093774232848,0.40140857273457314,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:30:00,2366,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.961335157296222,25.93033290602386,0.40140857273457314,0.4012078684482059,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:45:00,2367,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93033290602386,25.901684081795523,0.4012078684482059,0.4010072645139818,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:00:00,2368,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.901684081795523,25.875347251607636,0.4010072645139818,0.4008067608817248,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:15:00,2369,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.875347251607636,25.851272005271326,0.4008067608817248,0.4006063575012839,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:30:00,2370,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.851272005271326,25.829399166084,0.4006063575012839,0.4004060543225333,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:45:00,2371,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.829399166084,25.809661039069667,0.4004060543225333,0.40020585129537206,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:00:00,2372,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20334.285714286398,20334.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9242857142857454,7.060221697111852,2880.1200000000863,2880.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.809661039069667,25.804474552867752,0.40020585129537206,0.4000057483697244,20880.120000000086,1.1600066666666715,False,0,0,1
2025-07-25 17:15:00,2373,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20334.285714286398,20334.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9242857142857454,7.060221697111852,2880.1200000000863,2880.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.804474552867752,25.80119273601514,0.4000057483697244,0.3998057454955396,20880.120000000086,1.1600066666666715,False,0,0,1
2025-07-25 17:30:00,2374,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20334.285714286398,20334.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9242857142857454,7.060221697111852,2880.1200000000863,2880.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.80119273601514,25.799724582246952,0.3998057454955396,0.3996058426227918,20880.120000000086,1.1600066666666715,False,0,0,1
2025-07-25 17:45:00,2375,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20334.28571428641,20334.28571428641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9242857142857458,7.0602216971118565,2880.1200000000863,2880.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.799724582246952,25.799971909874294,0.39960584262279186,0.3994060397014805,20880.120000000086,1.1600066666666715,False,0,0,1
2025-07-25 18:00:00,2376,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17318.095238095917,17318.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7871861471861781,6.927016430712348,2500.0800000000854,2500.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.799971909874294,25.82445120746058,0.3994060397014805,0.39920633668162975,20500.080000000085,1.138893333333338,False,0,0,1
2025-07-25 18:15:00,2377,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17318.095238095917,17318.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7871861471861781,6.927016430712348,2500.0800000000854,2500.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.82445120746058,25.85030254863531,0.39920633668162975,0.39900673351328897,20500.080000000085,1.138893333333338,False,0,0,1
2025-07-25 18:30:00,2378,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17318.095238095917,17318.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7871861471861781,6.927016430712348,2500.0800000000854,2500.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85030254863531,25.877409557748344,0.39900673351328897,0.39880723014653235,20500.080000000085,1.138893333333338,False,0,0,1
2025-07-25 18:45:00,2379,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17318.095238095917,17318.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7871861471861781,6.927016430712348,2500.0800000000854,2500.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000002597,0.0,0,,0.0,0.0,,0.0,0.5,25.877409557748344,25.9056505141155,0.39880723014653235,0.3986078265314591,20500.080000000085,1.138893333333338,False,0,0,1
2025-07-25 19:00:00,2380,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,5999.99999999914,5999.99999999914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999998924,6.8649885583523895,873.9999999998763,873.9999999998763,18873.999999999876,0.0,873.9999999998763,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.9056505141155,26.019784587351328,0.3986078265314591,0.3984085226181934,18873.999999999876,1.0485555555555486,False,1,0,0
2025-07-25 19:15:00,2381,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6652.469828264797,6652.469828264797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8315587285330996,6.957113490895073,956.211198361365,956.211198361365,18956.211198361365,0.0,956.211198361365,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.019784587351328,26.12942423036222,0.3984085226181934,0.3982093183568843,18956.211198361365,1.053122844353409,False,1,0,0
2025-07-25 19:30:00,2382,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999719,7999.999999999719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999649,7.1047957371225605,1125.99999999996,1125.99999999996,19125.99999999996,0.0,1125.99999999996,0.0,20457.30000000084,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.12942423036222,26.22925215328869,0.3982093183568843,0.39801021369770584,19125.99999999996,1.0625555555555533,False,1,0,0
2025-07-25 19:45:00,2383,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.999999999478,7999.999999999465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999347,7.104795737122553,1125.9999999999272,1125.9999999999272,19125.999999999927,0.0,1125.9999999999272,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.229252153288687,26.329296501796904,0.39801021369770584,0.397811208590857,19125.999999999927,1.0625555555555515,False,1,0,0
2025-07-25 20:00:00,2384,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000000268,8000.000000000268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000335,7.104795737122567,1126.0000000000364,1126.0000000000364,19126.000000000036,0.0,1126.0000000000364,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.329296501796904,26.429419205611552,0.397811208590857,0.3976123029865616,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-25 20:15:00,2385,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.999999999858,7999.999999999858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999822,7.104795737122546,1125.9999999999818,1125.9999999999818,19125.99999999998,0.0,1125.9999999999818,0.0,20457.30000000084,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.429419205611552,26.5294802257936,0.3976123029865616,0.3974134968350683,19125.99999999998,1.0625555555555546,False,1,0,0
2025-07-25 20:30:00,2386,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.5294802257936,26.629338163594877,0.3974134968350683,0.39721479008665084,19126.0,1.0625555555555555,False,1,0,0
2025-07-25 20:45:00,2387,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857145,16978.57142857145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532477,6.909441838021987,2457.300000000003,2457.300000000003,20457.300000000003,0.0,2457.300000000003,0.0,20457.30000000084,20457.300000000472,0.0,0,,0.0,0.0,,0.0,0.5,26.629338163594877,26.661511589369674,0.39721479008665084,0.39701618269160754,20457.300000000003,1.1365166666666668,False,0,0,1
2025-07-25 21:00:00,2388,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428571104,16978.571428571104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753232,6.909441838021969,2457.2999999999593,2457.2999999999593,20457.29999999996,0.0,2457.2999999999593,0.0,20457.30000000084,20457.300000000356,0.0,0,,0.0,0.0,,0.0,0.5,26.661511589369674,26.693576300965187,0.39701618269160754,0.39681767460026174,20457.29999999996,1.1365166666666644,False,0,0,1
2025-07-25 21:15:00,2389,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572177,16978.571428572177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532807,6.909441838022028,2457.300000000094,2457.300000000094,20457.300000000094,0.0,2457.300000000094,0.0,20457.30000000084,20457.300000000094,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.693576300965187,26.72538838721727,0.39681767460026174,0.39661926576296164,20457.300000000094,1.136516666666672,False,0,0,1
2025-07-25 21:30:00,2390,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857456,16978.57142857456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533891,6.909441838022149,2457.300000000396,2457.300000000396,20457.300000000396,0.0,2457.300000000396,0.0,20457.30000000084,20457.300000000396,3.092281986027956e-10,0,,0.0,0.0,,0.0,0.5,26.72538838721727,26.756805055896226,0.39661926576296164,0.39642095613008016,20457.300000000396,1.1365166666666886,False,0,0,1
2025-07-25 21:45:00,2391,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.756805055896226,26.787685244956126,0.39642095613008016,0.39622274565201515,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 22:00:00,2392,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.787685244956126,26.817890226376214,0.39622274565201515,0.39602463427918916,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 22:15:00,2393,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.817890226376214,26.847284200009017,0.39602463427918916,0.3958266219620496,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 22:30:00,2394,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847284200009017,26.875734874891933,0.3958266219620496,0.3956287086510686,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 22:45:00,2395,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875734874891933,26.9031140355331,0.3956287086510686,0.39543089429674305,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 23:00:00,2396,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9031140355331,26.92929809074666,0.39543089429674305,0.3952331788495947,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 23:15:00,2397,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,129.28181663550114,0.0,0.02872929258566692,-0.02872929258566692,0.0,0.02872929258566692,0.02872929258566692,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92929809074666,26.95319898906236,0.3952331788495947,0.393083844013861,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 23:30:00,2398,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,579.2818166358265,0.0,0.12872929258573923,-0.12872929258573923,0.0,0.10000000000007231,0.10000000000007231,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95319898906236,26.972304020644657,0.393083844013861,0.3841421055846707,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-25 23:45:00,2399,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1029.2818166356578,0.0,0.22872929258570174,-0.22872929258570174,0.0,0.09999999999996251,0.09999999999996251,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972304020644657,26.986525504691887,0.3841421055846707,0.368411359763828,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 00:00:00,2400,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1479.281816635696,0.0,0.3287292925857102,-0.3287292925857102,0.0,0.10000000000000847,0.10000000000000847,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.986525504691887,26.995782253253985,0.368411359763828,0.3458950010550255,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 00:15:00,2401,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1929.2818166356958,0.0,0.4287292925857102,-0.4287292925857102,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995782253253985,27.0,0.3458950010550255,0.31659642226470797,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 00:30:00,2402,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.07368293007364196,0.07368293007364196,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.31659642226470797,0.28230685892726093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 00:45:00,2403,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.053191195989075735,0.053191195989075735,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892726093,0.251647972707697,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 01:00:00,2404,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.251647972707697,0.2247795676309463,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 01:15:00,2405,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309463,0.20184520204077283,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 01:30:00,2406,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204077283,0.18297157386803262,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 01:45:00,2407,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.57142857814,16978.571428578143,0.0,967.9061652859331,0.0,0.21509025895242956,-0.21509025895242956,0.0,0.06124396706328633,0.06124396706328633,0.1,2,14000.0,22000.0,0.7717532467535518,6.909441838024475,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386803262,0.16826797809791727,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 02:00:00,2408,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042019924255,0.06262042019924255,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809791727,0.1578258387587877,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 02:15:00,2409,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387587877,0.15171831743813294,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 02:30:00,2410,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743813294,0.15000000000015506,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 02:45:00,2411,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16853.785576585284,124.78585198683243,0.0,0.027730189330407207,0.0,0.027730189330407207,0.027730189330407207,0.024176985870690056,0.051907175201097264,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99955396378713,0.15000000000015506,0.15155414862331643,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 03:00:00,2412,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16912.290741885605,66.28068668651053,0.0,0.01472904148589123,0.0,0.01472904148589123,0.013001147844515977,0.0,0.013001147844515977,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999553963787125,26.996464292176682,0.15155414862331643,0.1523437027363009,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 03:15:00,2413,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.01472904148589123,0.0,0.01472904148589123,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.996464292176682,26.990687539207382,0.1523437027363009,0.15226753088493278,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 03:30:00,2414,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990687539207382,26.982745377097622,0.15226753088493278,0.1521913971194903,20457.300000000087,1.1365166666666715,False,0,0,1
