timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 03:45:00,2415,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982745377097622,26.97266885026911,0.1521913971194903,0.15211530142093058,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:00:00,2416,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.97266885026911,26.960498159499842,0.15211530142093058,0.15203924377022013,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:15:00,2417,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16972.74864902347,5.822779548644745,0.0,0.0012939510108099434,0.0,0.0012939510108099434,0.0012939510108099434,0.0,0.0012939510108099434,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960498159499842,26.946326160530997,0.15203924377022013,0.1520392437702201,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:30:00,2418,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012939510108099434,0.0,0.0012939510108099434,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946326160530997,26.930123224321395,0.1520392437702201,0.151963224148335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:45:00,2419,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930123224321395,26.911999752175404,0.151963224148335,0.15188724253626082,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 05:00:00,2420,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17044.28571428639,17044.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.911999752175404,26.89153761071227,0.15188724253626082,0.15181129891499265,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:15:00,2421,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17044.28571428639,17041.379416351512,2.906297934881931,0.0,0.000645843985529318,0.0,0.000645843985529318,0.000645843985529318,0.0,0.000645843985529318,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89153761071227,26.86933687066497,0.1518112989149927,0.1517733365996851,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:30:00,2422,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17044.28571428639,17044.28571428639,0.0,0.0,0.0,0.0,0.0,0.000645843985529318,0.0,0.000645843985529318,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86933687066497,26.845444009681287,0.1517733365996851,0.15169744993138526,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:45:00,2423,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17044.28571428639,17044.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.845444009681287,26.819978323010055,0.15169744993138526,0.15162160120641957,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 06:00:00,2424,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18668.09523809593,18668.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.819978323010055,26.78086537679236,0.15162160120641957,0.15154579040581637,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:15:00,2425,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18668.09523809593,18668.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.780865376792356,26.740462701259766,0.15154579040581637,0.15147001751061345,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:30:00,2426,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18668.09523809593,18668.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.740462701259766,26.69888620904463,0.15147001751061345,0.15139428250185816,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:45:00,2427,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18668.09523809593,18610.701088113932,57.394149982004755,0.0,0.012754255551556612,0.0,0.012754255551556612,0.012754255551556612,0.0,0.012754255551556612,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69888620904463,26.65668761654269,0.15139428250185816,0.1520678978742612,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 07:00:00,2428,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21635.238095238794,21635.238095238794,0.0,0.0,0.0,0.0,0.0,0.012754255551556612,0.0,0.012754255551556612,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65668761654269,26.590876105607624,0.1520678978742612,0.15199186392532407,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:15:00,2429,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21635.238095238794,21571.994268825143,63.24382641368712,0.0,0.014054183647486026,0.0,0.014054183647486026,0.014054183647486026,0.0,0.014054183647486026,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.590876105607624,26.524868015470663,0.15199186392532407,0.15274155128265124,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:30:00,2430,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21635.238095238794,21571.99426882511,63.24382641368712,0.0,0.014054183647486026,0.0,0.014054183647486026,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.524868015470663,26.458319741645198,0.15274155128265124,0.15349086379629973,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:45:00,2431,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21635.23809523879,21623.478407566687,11.759687672104901,0.0,0.0026132639271344224,0.0,0.0026132639271344224,0.011440919720351604,0.0,0.011440919720351604,0.1,2,14000.0,22000.0,0.9834199134199451,7.1074092637541435,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.458319741645198,26.390981713171236,0.15349086379629973,0.15356764762012073,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 08:00:00,2432,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0026132639271344224,0.0,0.0026132639271344224,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.390981713171232,26.485557444397386,0.15356764762012073,0.1534908637963107,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.485557444397386,26.579099680559043,0.1534908637963107,0.15341411836441254,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.579099680559043,26.671755980784535,0.15341411836441254,0.15333741130523035,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671755980784535,26.763674614733322,0.15333741130523035,0.15326074259957775,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763674614733322,26.855003945025448,0.15326074259957775,0.15318411222827796,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.855003945025448,26.94589180917538,0.15318411222827796,0.15310752017216384,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94589180917538,26.8748599036774,0.15310752017216384,0.15890596641207774,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:45:00,2439,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,18201.724020513255,17751.724020513248,450.0000000000073,0.0,0.10000000000000162,0.0,0.10000000000000162,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,0.8273510918415116,6.970055889658925,2611.41722658467,2611.41722658467,18843.157226584673,0.0,843.1572265846701,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8748599036774,26.833074383351754,0.15890596641207774,0.16470151342887182,20611.417226584672,1.1450787348102596,False,0,0,1
2025-07-26 10:00:00,2440,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16891.118785748116,16441.11878574811,450.0000000000073,0.0,0.10000000000000162,0.0,0.10000000000000162,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7677781266249144,6.904815519385384,2446.2809670042625,2446.2809670042625,18996.920967004262,0.0,996.9209670042626,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.833074383351754,26.80185495241503,0.16470151342887182,0.1704941626721575,20446.280967004262,1.1359044981669035,False,0,0,1
2025-07-26 10:15:00,2441,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17085.840114510458,16635.840114510484,449.99999999997453,0.0,0.09999999999999434,0.0,0.09999999999999434,7.271960811294775e-15,0.0,7.271960811294775e-15,0.1,2,14000.0,22000.0,0.7766290961141117,6.915060093971946,2470.815854428318,2470.815854428318,19021.455854428317,0.0,1021.4558544283179,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80185495241503,26.769991825578412,0.1704941626721575,0.1762839155908211,20470.815854428318,1.1372675474682399,False,0,0,1
2025-07-26 10:30:00,2442,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.000000000025,449.99999999997453,0.0,0.09999999999999434,0.0,0.09999999999999434,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18947.64,0.0,947.6400000000001,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76999182557841,26.743479687337278,0.1762839155908211,0.18207077363302535,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 10:45:00,2443,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.00000000003,899.9999999999709,0.0,0.19999999999999354,0.0,0.19999999999999354,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.743479687337278,26.680153159069278,0.18207077363302535,0.19372973824620845,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:00:00,2444,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.000000000247,899.9999999997526,0.0,0.19999999999994503,0.0,0.19999999999994503,4.851674617611934e-14,0.0,4.851674617611934e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.680153159069278,26.618223940171788,0.19372973824620845,0.20538287337708214,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21550.000000000247,449.9999999997526,0.0,0.09999999999994502,0.0,0.09999999999994502,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.30000000084,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.618223940171788,26.55443433109311,0.20538287337708214,0.21115518194039037,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21550.000000000262,449.99999999973807,0.0,0.09999999999994179,0.0,0.09999999999994179,3.2335245592207684e-15,0.0,3.2335245592207684e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55443433109311,26.492289962745883,0.21115518194039037,0.21692460434941677,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21929.272678985806,70.72732101419388,0.0,0.01571718244759864,0.0,0.01571718244759864,0.08428281755234315,0.0,0.08428281755234315,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.492289962745883,26.429051693110626,0.21692460434941677,0.21773952651603848,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,20860.000000000695,20339.2726789865,520.7273210141939,0.0,0.11571718244759864,0.0,0.11571718244759864,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9481818181818498,7.079922344859445,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.429051693110626,26.379603878379434,0.21773952651603848,0.2244290412215769,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,20860.0000000007,19889.2726789865,970.7273210141975,0.0,0.21571718244759944,0.0,0.21571718244759944,0.1000000000000008,0.0,0.1000000000000008,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37960387837943,26.335421140211523,0.2244290412215769,0.23699021116976257,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,20860.0000000007,19470.168908481675,1389.8310915190232,0.0,0.30885135367089406,0.0,0.30885135367089406,0.09313417122329462,0.0,0.09313417122329462,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.335421140211523,26.296337431255175,0.23699021116976257,0.25501673309234274,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,20860.000000000695,19920.168908480406,939.8310915202892,0.0,0.20885135367117538,0.0,0.20885135367117538,0.09999999999971868,0.0,0.09999999999971868,0.1,2,14000.0,22000.0,0.9481818181818498,7.079922344859445,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.296337431255175,26.255893771026354,0.25501673309234274,0.2671592417539781,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19188.09523809617,18698.264146572936,489.83109152323595,0.0,0.10885135367183021,0.0,0.10885135367183021,0.09999999999934517,0.0,0.09999999999934517,0.1,2,14000.0,22000.0,0.8721861471861896,7.0139617787386594,2735.700000000117,2735.700000000117,20457.300000000116,0.0,2457.300000000117,0.0,20457.30000000084,20457.300000000116,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.255893771026354,26.226717387465033,0.2671592417539781,0.2734206791613212,20735.700000000117,1.1519833333333398,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19188.095238095935,19148.2641465727,39.831091523235955,0.0,0.008851353671830212,0.0,0.008851353671830212,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.226717387465033,26.19627787776636,0.2734206791613212,0.2738039858499606,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19188.095238096248,19188.095238096248,0.0,0.0,0.0,0.0,0.0,0.008851353671830212,0.0,0.008851353671830212,0.1,2,14000.0,22000.0,0.8721861471861931,7.0139617787386594,2735.700000000128,2735.700000000128,20457.300000000127,0.0,2457.300000000128,0.0,20457.30000000084,20457.300000000127,4.001776687800884e-11,0,,0.0,0.0,,0.0,0.5,26.19627787776636,26.16772253457588,0.2738039858499606,0.2736670838570356,20735.700000000128,1.1519833333333405,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19188.095238095935,19188.09523809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.16772253457588,26.14139479907919,0.2736670838570356,0.2735302503151071,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20321.904761905436,19871.904761905433,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14139479907919,26.112200024847866,0.2735302503151071,0.27926848518994957,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20321.904761905436,19421.904761905444,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.112200024847866,26.088695315625763,0.27926848518994957,0.29087885094735444,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20321.904761905436,19871.904761905444,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.088695315625763,26.06412685977365,0.29087885094735455,0.2966084115218808,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20321.904761905436,20321.904761905444,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.06412685977365,26.03851950486162,0.2966084115218808,0.29646010731611977,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03851950486162,26.008645689789628,0.2964601073161199,0.29631187726246183,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21204.285714286394,21204.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311997,7.092351078784707,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.008645689789628,25.981147270538933,0.29631187726246183,0.2961637213238305,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.981147270538933,25.956001433272434,0.2961637213238306,0.2960156394631687,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.956001433272434,25.933176080721175,0.2960156394631687,0.29586763164343716,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21807.142857143554,21807.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.933176080721175,25.908108536610754,0.29586763164343716,0.2957196978276155,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:15:00,2465,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21807.142857143557,21807.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337981,7.113267070210044,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.908108536610754,25.885295436617724,0.2957196978276155,0.2955718379787017,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21807.142857143557,21807.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337981,7.113267070210044,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.885295436617724,25.864677644200494,0.2955718379787017,0.29542405205971234,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21807.142857143554,21807.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.864677644200494,25.84618750431818,0.29542405205971234,0.29527634003368247,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.84618750431818,25.849927699606386,0.29527634003368247,0.29512870186366563,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.849927699606386,25.855522351660507,0.29512870186366563,0.2949811375127338,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19116.666666667323,19116.666666667323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394238,7.01091673695922,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.30000000313,0.0,0,,0.0,0.0,,0.0,0.5,25.855522351660507,25.862880736661456,0.2949811375127338,0.29483364694397746,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000403,0.0,0,,0.0,0.0,,0.0,0.5,25.862880736661456,25.871904953777356,0.29483364694397746,0.2946862301205055,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.30000000171,0.0,0,,0.0,0.0,,0.0,0.5,25.871904953777356,25.8973903422774,0.2946862301205055,0.2945388870054452,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:15:00,2473,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.8973903422774,25.9242421151045,0.2945388870054452,0.29439161756194254,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:30:00,2474,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,25.9242421151045,25.952343928441863,0.29439161756194254,0.29424442175316157,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:45:00,2475,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.952343928441863,25.98157409325958,0.29424442175316157,0.29409729954228503,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 19:00:00,2476,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352405,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98157409325958,26.09528109636272,0.29409729954228503,0.2939502508925139,18874.0,1.0485555555555555,False,1,0,0
2025-07-26 19:15:00,2477,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,5999.9999999999845,5999.9999999999845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999981,6.8649885583524135,873.9999999999964,873.9999999999964,18873.999999999996,0.0,873.9999999999964,0.0,20457.30000000084,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.09528109636272,26.209389595222408,0.2939502508925139,0.29380327576706766,18873.999999999996,1.0485555555555555,False,1,0,0
2025-07-26 19:30:00,2478,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7891.849920132927,7891.849920132927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9864812400166159,7.094607008680585,1112.3730899367474,1112.3730899367474,19112.373089936747,0.0,1112.3730899367474,0.0,20457.30000000084,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,26.209389595222408,26.30957883857054,0.29380327576706766,0.29365637412918416,19112.373089936747,1.061798504996486,False,1,0,0
2025-07-26 19:45:00,2479,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.00000000059,8000.00000000059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000737,7.104795737122554,1126.0000000000837,1126.0000000000837,19126.000000000084,0.0,1126.0000000000837,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.309578838570538,26.409171349474033,0.29365637412918416,0.2935095459421196,19126.000000000084,1.0625555555555601,False,1,0,0
2025-07-26 20:00:00,2480,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0000000005,8000.0000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000626,7.104795737122566,1126.0000000000691,1126.0000000000691,19126.00000000007,0.0,1126.0000000000691,0.0,20457.30000000084,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.409171349474033,26.508844757270495,0.2935095459421196,0.29336279116914854,19126.00000000007,1.0625555555555595,False,1,0,0
2025-07-26 20:15:00,2481,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857263,16978.57142857263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533015,6.909441838022049,2457.300000000152,2457.300000000152,20457.300000000152,0.0,2457.300000000152,0.0,20457.30000000084,20457.300000000163,6.548361852765083e-11,0,,0.0,0.0,,0.0,0.5,26.508844757270495,26.541119723010162,0.29336279116914854,0.293216109773564,20457.300000000152,1.136516666666675,False,0,0,1
2025-07-26 20:30:00,2482,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570747,16978.571428570747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532158,6.909441838021947,2457.2999999999156,2457.2999999999156,20457.299999999916,0.0,2457.2999999999156,0.0,20457.30000000084,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.541119723010162,26.573572902925314,0.293216109773564,0.29306950171867724,20457.299999999916,1.136516666666662,False,0,0,1
2025-07-26 20:45:00,2483,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857283,16978.57142857283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533106,6.909441838022059,2457.3000000001775,2457.3000000001775,20457.300000000178,0.0,2457.3000000001775,0.0,20457.30000000084,20457.30000000029,9.094947017729282e-11,0,,0.0,0.0,,0.0,0.5,26.573572902925314,26.606060008291365,0.29306950171867724,0.29292296696781794,20457.300000000178,1.1365166666666766,False,0,0,1
2025-07-26 21:00:00,2484,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428570125,16978.571428570125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531875,6.909441838021919,2457.2999999998356,2457.2999999998356,20457.299999999836,0.0,2457.2999999998356,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.606060008291365,26.638436635030452,0.29292296696781794,0.29277650548433404,20457.299999999836,1.1365166666666575,False,0,0,1
2025-07-26 21:15:00,2485,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428024145,16978.571428024145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467283702,6.9094418379931675,2457.2999999310414,2457.2999999310414,20457.29999993104,0.0,2457.2999999310414,0.0,20457.30000000084,20457.300000001116,0.0,0,,0.0,0.0,,0.0,0.5,26.638436635030452,26.670558881907525,0.29277650548433404,0.2926301172315919,20457.29999993104,1.1365166666628357,False,0,0,1
2025-07-26 21:30:00,2486,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572595,16978.571428572595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532998,6.9094418380223415,2457.300000000043,2457.300000000043,20457.300000000043,0.0,2457.300000000043,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.670558881907525,26.702283966553864,0.2926301172315919,0.2924838021729761,20457.300000000043,1.136516666666669,False,0,0,1
2025-07-26 21:45:00,2487,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.702283966553864,26.733470836741315,0.2924838021729761,0.2923375602718896,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:00:00,2488,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.733470836741315,26.76398077420761,0.2923375602718896,0.2921913914917537,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:15:00,2489,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76398077420761,26.79367798850886,0.2921913914917537,0.29204529579600785,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:30:00,2490,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79367798850886,26.822430198331464,0.29204529579600785,0.2918992731481099,20457.300000000087,1.1365166666666715,False,0,0,1
