timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 17:45:00,2567,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,191.76,191.76,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18500.476190476864,18500.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8409307359307665,6.983789038555665,2649.060000000085,2649.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.784471041159154,25.798557741383682,0.4121341471021732,0.41192808002862213,20649.060000000085,1.1471700000000047,False,0,0,1
2025-07-27 18:00:00,2568,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17176.66666666735,17176.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7807575757576067,6.919769349974119,2482.2600000000857,2482.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.798557741383682,25.82410570795344,0.41192808002862213,0.41172211598860786,20482.260000000086,1.1379033333333382,False,0,0,1
2025-07-27 18:15:00,2569,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17176.66666666735,17176.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7807575757576067,6.919769349974119,2482.2600000000857,2482.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82410570795344,25.85101970684861,0.41172211598860786,0.41151625493061356,20482.260000000086,1.1379033333333382,False,0,0,1
2025-07-27 18:30:00,2570,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17176.66666666735,17176.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7807575757576067,6.919769349974119,2482.2600000000857,2482.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.85101970684861,25.87918339623241,0.41151625493061356,0.4113104968031483,20482.260000000086,1.1379033333333382,False,0,0,1
2025-07-27 18:45:00,2571,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,24.96,24.96,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17176.66666666735,17176.66666666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7807575757576067,6.919769349974119,2482.2600000000857,2482.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87918339623241,25.908475089043808,0.4113104968031483,0.41110484155474675,20482.260000000086,1.1379033333333382,False,0,0,1
2025-07-27 19:00:00,2572,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.908475089043808,26.022593274045658,0.41110484155474675,0.4108992891339694,18874.0,1.0485555555555555,False,1,0,0
2025-07-27 19:15:00,2573,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6117.6763718504835,6117.6763718504835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7647095464813104,6.882863412095514,888.8272228531605,888.8272228531605,18888.82722285316,0.0,888.8272228531605,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.022593274045658,26.136228069117,0.4108992891339694,0.4106938394894024,18888.82722285316,1.0493792901585088,False,1,0,0
2025-07-27 19:30:00,2574,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122557,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.136228069117,26.236017720450477,0.4106938394894024,0.41048849256965775,19126.0,1.0625555555555555,False,1,0,0
2025-07-27 19:45:00,2575,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.999999975069,7999.999999975069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999968836,7.104795737120226,1125.9999999968604,1125.9999999968604,19125.99999999686,0.0,1125.9999999968604,0.0,20457.30000000084,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,26.236017720450473,26.336024012643588,0.41048849256965775,0.41028324832337293,19125.99999999686,1.0625555555553812,False,1,0,0
2025-07-27 20:00:00,2576,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000008152,8000.000000008152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000001019,7.104795737122567,1126.000000001146,1126.000000001146,19126.000000001146,0.0,1126.000000001146,0.0,20457.30000000084,20457.30000000039,0.0,0,,0.0,0.0,,0.0,0.5,26.336024012643588,26.436108874209662,0.41028324832337293,0.41007810669921124,19126.000000001146,1.0625555555556192,False,1,0,0
2025-07-27 20:15:00,2577,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.000000015222,8000.000000015222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000019027,7.10479573712398,1126.0000000019172,1126.0000000019172,19126.000000001917,0.0,1126.0000000019172,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.436108874209662,26.53613226500573,0.41007810669921124,0.4098730676458617,19126.000000001917,1.062555555555662,False,1,0,0
2025-07-27 20:30:00,2578,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,8000.000000000643,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000804,7.104795737122555,1126.000000000091,1126.000000000091,19126.00000000009,0.0,1126.000000000091,0.0,20457.30000000084,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.53613226500573,26.635952785086438,0.4098730676458617,0.40966813111204714,19126.00000000009,1.0625555555555606,False,1,0,0
2025-07-27 20:45:00,2579,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572035,16978.571428572453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532743,6.909441838022021,2457.3000000000757,2457.3000000000757,20457.300000000076,0.0,2457.3000000000757,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.635952785086438,26.668089003615336,0.40966813111203876,0.40946329704648277,20457.300000000076,1.1365166666666708,False,0,0,1
2025-07-27 21:00:00,2580,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572366,16978.571428572366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532894,6.909441838022033,2457.3000000001193,2457.3000000001193,20457.30000000012,0.0,2457.3000000001193,0.0,20457.30000000084,20457.300000000316,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,26.668089003615336,26.700116717255707,0.40946329704648277,0.4092585653979596,20457.30000000012,1.1365166666666733,False,0,0,1
2025-07-27 21:15:00,2581,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857053,16978.57142857053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532059,6.90944183802194,2457.2999999998865,2457.2999999998865,20457.299999999886,0.0,2457.2999999998865,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.700116717255707,26.731892013666165,0.4092585653979596,0.40905393611526064,20457.299999999886,1.1365166666666604,False,0,0,1
2025-07-27 21:30:00,2582,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572788,16978.571428572788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533086,6.909441838022062,2457.3000000001703,2457.3000000001703,20457.30000000017,0.0,2457.3000000001703,0.0,20457.30000000084,20457.30000000017,8.36735125631094e-11,0,,0.0,0.0,,0.0,0.5,26.731892013666165,26.76327209944636,0.40905393611526064,0.408849409147203,20457.30000000017,1.1365166666666762,False,0,0,1
2025-07-27 21:45:00,2583,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76327209944636,26.794115911386292,0.408849409147203,0.4086449844426294,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:00:00,2584,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.794115911386292,26.82428472030771,0.4086449844426294,0.4084406619504081,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:15:00,2585,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82428472030771,26.85364272491215,0.4084406619504081,0.40823644161943295,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:30:00,2586,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85364272491215,26.882057633092483,0.40823644161943295,0.4080323233986233,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 22:45:00,2587,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.882057633092483,26.909401228218773,0.4080323233986233,0.407828307236924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:00:00,2588,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.909401228218773,26.935549917973475,0.407828307236924,0.40762439308330556,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:15:00,2589,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,293.1944666945872,0.0,0.0651543259321305,-0.0651543259321305,0.0,0.0651543259321305,0.0651543259321305,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.935549917973475,26.958186304885583,0.40762439308330556,0.40299433591854855,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:30:00,2590,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,743.1944666955178,0.0,0.16515432593233728,-0.16515432593233728,0.0,0.10000000000020678,0.10000000000020678,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.958186304885583,26.976033937940922,0.40299433591854855,0.3915731155214903,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-27 23:45:00,2591,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1193.1944666933946,0.0,0.26515432593186544,-0.26515432593186544,0.0,0.09999999999952816,0.09999999999952816,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000001353,0.0,0,,0.0,0.0,,0.0,0.5,26.976033937940922,26.98900509632793,0.3915731155214903,0.3733641274737931,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:00:00,2592,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1643.1944666969732,0.0,0.36515432593266073,-0.36515432593266073,0.0,0.10000000000079529,0.10000000000079529,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98900509632793,26.997018552311616,0.3733641274737931,0.3483707656591961,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:15:00,2593,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2093.194466696973,0.0,0.46515432593266065,-0.46515432593266065,0.0,0.09999999999999992,0.09999999999999992,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997018552311616,26.99999999999997,0.3483707656591961,0.31659642226463686,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:30:00,2594,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.855001963295,0.0,0.5024122226585099,-0.5024122226585099,0.0,0.03725789672584928,0.03725789672584928,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999997,27.0,0.31659642226463686,0.2823068589272471,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 00:45:00,2595,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.05319119598823352,0.05319119598823352,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272471,0.25164797270768324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:00:00,2596,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270768324,0.2247795676309326,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:15:00,2597,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309326,0.20184520204075912,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:30:00,2598,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075912,0.1829715738680189,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 01:45:00,2599,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738680189,0.16826797809781255,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:00:00,2600,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809781255,0.15782583875868303,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:15:00,2601,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875868303,0.15171831743802833,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:30:00,2602,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802833,0.1500000000000505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 02:45:00,2603,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.57142857211,16883.045474205854,95.52595436625955,0.0,0.02122798985916879,0.0,0.02122798985916879,0.02122798985916879,0.024176985870690056,0.04540497572985885,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554974,0.1500000000000505,0.15117214440427665,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:00:00,2604,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205854,95.5259543662602,0.0,0.021227989859168933,0.0,0.021227989859168933,1.4224732503009818e-16,0.0,1.4224732503009818e-16,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455497,26.996465416854054,0.15117214440427665,0.1523437027363007,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:15:00,2605,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859168933,0.0,0.021227989859168933,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854054,26.990688657558444,0.1523437027363007,0.15226753088493258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:30:00,2606,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558444,26.982746489157957,0.15226753088493258,0.15219139711949012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 03:45:00,2607,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157957,26.972669956074107,0.15219139711949012,0.15211530142093038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:00:00,2608,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074107,26.960499259084685,0.15211530142093038,0.15203924377021993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:15:00,2609,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084685,26.94628358308406,0.15203924377021993,0.15196322414833482,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:30:00,2610,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94628358308406,26.930080886372597,0.15196322414833482,0.15188724253626065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 04:45:00,2611,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930080886372597,26.91195765237757,0.15188724253626065,0.15181129891499257,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:00:00,2612,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91195765237757,26.891988604868654,0.15181129891499254,0.15173539326553506,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:15:00,2613,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.891988604868654,26.870256387887565,0.15173539326553506,0.1516595255689023,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:30:00,2614,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870256387887565,26.84685121176236,0.1516595255689023,0.15158369580611786,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 05:45:00,2615,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84685121176236,26.821870466722277,0.15158369580611786,0.1515079039582148,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 06:00:00,2616,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821870466722277,26.792329020053344,0.1515079039582148,0.15143215000623572,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:15:00,2617,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79232902005334,26.761444004384547,0.15143215000623572,0.1513564339312326,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:30:00,2618,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17390.47619047689,17302.914997459033,87.56119301785812,0.0,0.01945804289285736,0.0,0.01945804289285736,0.01945804289285736,0.0,0.01945804289285736,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.761444004384547,26.72998834414411,0.1513564339312326,0.15242391573422237,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.01945804289285736,0.0,0.01945804289285736,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72998834414411,26.69676648886451,0.15242391573422237,0.15234770377635526,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69676648886451,26.655458105701207,0.15234770377635526,0.1522715299244671,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000345,0.0,0,,0.0,0.0,,0.0,0.5,26.655458105701207,26.61334098454419,0.1522715299244671,0.15219539415950487,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61334098454419,26.57054929299816,0.15219539415950487,0.1521192964624251,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57054929299816,26.52722034706887,0.1521192964624251,0.1520432368141939,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.527220347068866,26.621029735979345,0.1520432368141939,0.15196721519578682,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.30000000084,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.621029735979345,26.713809940500852,0.15196721519578682,0.15189123158818893,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.713809940500852,26.80570849551417,0.15189123158818893,0.15181528597239485,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,8000.0,7550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,18742.36,0.0,742.36,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80570849551417,26.840248646567602,0.15181528597239485,0.15761437832940867,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 09:00:00,2628,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,8000.0,7100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,18847.0,0.0,847.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.840248646567602,26.87789724793066,0.15761437832940867,0.16928557114024398,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 09:15:00,2629,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,8000.0,7550.000000000001,449.9999999999991,0.0,0.0999999999999998,0.0,0.0999999999999998,0.10000000000000021,0.0,0.10000000000000021,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,18847.0,0.0,847.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87789724793066,26.91203133725175,0.16928557114024398,0.17507592835467387,19126.0,1.0625555555555555,False,1,0,0
2025-07-28 09:30:00,2630,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0999999999999998,0.0,0.0999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91203133725175,27.002814896908344,0.17507592835467387,0.17498839039049655,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20118.0,0.0,2118.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.002814896908344,26.969697559899625,0.17498839039049655,0.1749008961953013,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 10:00:00,2632,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20056.56,0.0,2056.56,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969697559899625,26.93726801448793,0.1749008961953013,0.17481344574720367,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 10:15:00,2633,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20056.56,0.0,2056.56,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93726801448793,26.905661990035977,0.17481344574720367,0.1747260390243301,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 10:30:00,2634,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19680.476190476867,19230.476190476867,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8945670995671303,7.03441927787295,2797.7400000000853,2797.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.905661990035973,26.854533135691188,0.1747260390243301,0.18051367600481794,20797.740000000085,1.1554300000000048,False,0,0,1
2025-07-28 10:45:00,2635,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19680.476190476867,18780.476190476867,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8945670995671303,7.03441927787295,2797.7400000000853,2797.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854533135691188,26.807978360347622,0.18051367600481794,0.19217341916681555,20797.740000000085,1.1554300000000048,False,0,0,1
2025-07-28 11:00:00,2636,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18883.80952381022,17533.80952381022,1350.0,0.0,0.3,0.0,0.3,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.807978360347622,26.772076553264366,0.19217341916681555,0.20970233245723216,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:15:00,2637,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18883.80952381022,17983.809523810265,899.9999999999563,0.0,0.1999999999999903,0.0,0.1999999999999903,0.10000000000000969,0.0,0.10000000000000969,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.772076553264366,26.734167951808466,0.20970233245723216,0.22134748129100298,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:30:00,2638,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18883.80952381022,18433.809523810054,450.00000000016735,0.0,0.10000000000003718,0.0,0.10000000000003718,0.09999999999995311,0.0,0.09999999999995311,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.734167951808466,26.69438401041614,0.22134748129100298,0.22711180755035967,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:45:00,2639,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18883.80952381022,17983.809523810054,900.0000000001673,0.0,0.20000000000003718,0.0,0.20000000000003718,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69438401041614,26.65959993542656,0.22711180755035967,0.23874825164658667,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 12:00:00,2640,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18789.5238095245,17889.523809524526,899.9999999999745,0.0,0.19999999999999435,0.0,0.19999999999999435,4.2826853174915414e-14,0.0,4.2826853174915414e-14,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65959993542656,26.627228403353307,0.23874825164658667,0.25037887752076304,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:15:00,2641,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,18789.5238095245,17439.523809524526,1349.9999999999745,0.0,0.2999999999999943,0.0,0.2999999999999943,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.627228403353303,26.600025893753383,0.25037887752076304,0.2678786880820023,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:30:00,2642,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,18789.5238095245,17889.523809524526,899.9999999999745,0.0,0.19999999999999435,0.0,0.19999999999999435,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.600025893753383,26.571308621300542,0.2678786880820023,0.279494748737961,20685.480000000087,1.1491933333333382,False,0,0,1
