timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 07:45:00,2719,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19684.76190476259,19234.76190476259,450.0,0.0,0.1,0.0,0.1,0.08118586598101939,0.0,0.08118586598101939,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.522163407183754,26.47238163186217,0.1534908637963106,0.15928911836441245,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 08:00:00,2720,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.472381631862167,26.566499488545684,0.15928911836441245,0.15920947380523026,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.566499488545684,26.659586425709005,0.15920947380523026,0.15912986906832766,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.659586425709005,26.75178998799303,0.15912986906832766,0.1590503041337935,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75178998799303,26.843258430651264,0.1590503041337935,0.15897077898172662,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,20457.30000000084,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.843258430651264,26.93414010197885,0.15897077898172662,0.15889129359223578,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,18994.537343557964,18544.537343559085,449.9999999988811,0.0,0.09999999999975136,0.0,0.09999999999975136,0.09999999999975136,0.0,0.09999999999975136,0.1,2,14000.0,22000.0,0.8633880610708166,7.005663460423933,2711.3117052883026,2711.3117052883026,19521.031705288304,0.0,1521.0317052883026,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93414010197885,26.885498795169227,0.15889129359223578,0.16468684794542507,20711.311705288303,1.1506284280715724,False,0,0,1
2025-07-29 09:30:00,2726,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21223.064525310838,20773.064525311955,449.99999999888314,0.0,0.09999999999975182,0.0,0.09999999999975182,4.579669976578771e-16,0.0,4.579669976578771e-16,0.1,2,14000.0,22000.0,0.9646847511504927,7.093018630314792,2992.106130189164,2992.106130189164,19801.826130189165,0.0,1801.8261301891641,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.885498795169227,26.820633616435195,0.16468684794542507,0.17047950452143779,20992.106130189164,1.1662281183438425,False,0,0,1
2025-07-29 09:45:00,2727,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16050.00000000112,449.9999999988795,0.0,0.099999999999751,0.0,0.099999999999751,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19206.72,0.0,1206.72,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820633616435195,26.791916049129128,0.17047950452143779,0.17626926476916244,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 10:00:00,2728,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21331.510201601075,20881.5102016022,449.99999999887586,0.0,0.09999999999975019,0.0,0.09999999999975019,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.9696141000727762,7.096853111231687,3005.770285401737,3005.770285401737,19594.570285401736,0.0,1594.570285401737,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791916049129128,26.7276251982035,0.17626926476916244,0.1820561301367632,21005.770285401737,1.1669872380778743,False,0,0,1
2025-07-29 10:15:00,2729,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999975019,0.0,0.09999999999975019,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7276251982035,26.82094841459315,0.1820561301367632,0.18196510207169483,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19678.8,0.0,1678.8,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820948414593147,26.752899645538804,0.18196510207169483,0.18774911952065898,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 10:45:00,2731,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18985.8,0.0,985.8,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.752899645538804,26.72739513000592,0.18774911952065898,0.19353024496089866,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 11:00:00,2732,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72739513000592,26.665200175021916,0.19353024496089866,0.20518347983841817,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:15:00,2733,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.665200175021916,26.607896324622207,0.20518347983841817,0.2227058880984989,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:30:00,2734,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.607896324622207,26.548826232561378,0.2227058880984989,0.23434453515444956,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 11:45:00,2735,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19113.9,0.0,1113.900000000002,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.548826232561378,26.488114491500806,0.23434453515444956,0.24010236288687226,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:00:00,2736,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.488114491500806,26.429253993621067,0.24010236288687226,0.24585731170542874,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.30000000084,20457.30000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.429253993621064,26.375711518647318,0.24585731170542874,0.25748438304957594,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.375711518647318,26.32755244312588,0.25748438304957594,0.274980640858051,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.00000000174,1799.999999998261,0.0,0.39999999999961355,0.0,0.39999999999961355,0.09999999999961595,0.0,0.09999999999961595,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32755244312588,26.284834465268876,0.274980640858051,0.2983431505375993,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,19750.000000001746,2249.9999999982538,0.0,0.4999999999996119,0.0,0.4999999999996119,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.284834465268876,26.247607271401723,0.2983431505375993,0.32756897896230774,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:15:00,2741,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20200.000000001746,1799.9999999982538,0.0,0.39999999999961194,0.0,0.39999999999961194,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.247607271401723,26.209162237205184,0.32756897896230774,0.3509051944728038,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,20650.000000001746,1349.9999999982538,0.0,0.29999999999961197,0.0,0.29999999999961197,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.209162237205184,26.169570133778567,0.3509051944728038,0.3683547418755446,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21100.000000001746,899.9999999982538,0.0,0.19999999999961196,0.0,0.19999999999961196,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.169570133778567,26.12889271982207,0.3683547418755446,0.3799205645045841,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21550.000000001746,449.99999999825377,0.0,0.09999999999961195,0.0,0.09999999999961195,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.30000000084,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.12889271982207,26.087182555500846,0.3799205645045841,0.38560560422230905,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:15:00,2745,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999961195,0.0,0.09999999999961195,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.087182555500846,26.04448285525811,0.38560560422230905,0.3854128014201979,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:30:00,2746,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04448285525811,26.004202380209858,0.3854128014201979,0.38522009501948784,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:45:00,2747,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.004202380209858,25.96634638620966,0.38522009501948784,0.38502748497197814,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:00:00,2748,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21452.857142857818,21452.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96634638620966,25.9350142592158,0.38502748497197814,0.3848349712294922,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 15:15:00,2749,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21452.857142857818,21452.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.9350142592158,25.9060657310478,0.3848349712294922,0.38464255374387746,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 15:30:00,2750,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21452.857142857818,21452.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,25.9060657310478,25.87947794172665,0.38464255374387746,0.38445023246700555,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 15:45:00,2751,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21452.857142857818,21452.857142857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9751298701299008,7.10110264041668,3021.060000000085,3021.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87947794172665,25.85521874810105,0.38445023246700555,0.3842580073507721,21021.060000000085,1.1678366666666713,False,0,0,1
2025-07-29 16:00:00,2752,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21976.66666666734,21976.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989393939394245,7.118963242265047,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85521874810105,25.829318285415187,0.3842580073507721,0.3840658783470967,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 16:15:00,2753,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21976.66666666734,21976.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989393939394245,7.118963242265047,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.829318285415187,25.805676952013705,0.3840658783470967,0.3838738454079232,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 16:30:00,2754,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21976.66666666734,21976.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989393939394245,7.118963242265047,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.805676952013705,25.784235585000946,0.3838738454079232,0.38368190848521927,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 16:45:00,2755,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21976.66666666734,21976.66666666734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989393939394245,7.118963242265047,3087.060000000085,3087.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.784235585000946,25.7649265031302,0.38368190848521927,0.3834900675309767,21087.060000000085,1.171503333333338,False,0,0,1
2025-07-29 17:00:00,2756,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19678.571428572122,19678.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805511,7.034341886888832,2797.5000000000873,2797.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.7649265031302,25.764909505835806,0.3834900675309767,0.38329832249721124,20797.500000000087,1.1554166666666714,False,0,0,1
2025-07-29 17:15:00,2757,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19678.571428572122,19678.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805511,7.034341886888832,2797.5000000000873,2797.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.764909505835806,25.766768099515605,0.38329832249721124,0.38310667333596266,20797.500000000087,1.1554166666666714,False,0,0,1
2025-07-29 17:30:00,2758,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19678.5714285721,19678.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805501,7.034341886888834,2797.5000000000837,2797.5000000000837,20457.300000000083,0.0,2457.300000000084,0.0,20457.30000000084,20457.30000000053,0.0,0,,0.0,0.0,,0.0,0.5,25.766768099515605,25.770411441470586,0.38310667333596266,0.3829151199992947,20797.500000000084,1.1554166666666714,False,0,0,1
2025-07-29 17:45:00,2759,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19678.571428572122,19678.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8944805194805511,7.034341886888832,2797.5000000000873,2797.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000084,20457.300000000767,0.0,0,,0.0,0.0,,0.0,0.5,25.770411441470586,25.77574151265765,0.3829151199992947,0.38272366243929506,20797.500000000087,1.1554166666666714,False,0,0,1
2025-07-29 18:00:00,2760,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.77574151265765,25.80074996337114,0.38272366243929506,0.3825323006080754,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 18:15:00,2761,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000756,0.0,0,,0.0,0.0,,0.0,0.5,25.80074996337114,25.82712748118673,0.3825323006080754,0.3823410344577714,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 18:30:00,2762,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82712748118673,25.85475770719702,0.3823410344577714,0.3821498639405425,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 18:45:00,2763,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17265.714285714974,17265.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784805194805226,6.924344404492666,2493.480000000087,2493.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.30000000084,20457.300000001967,0.0,0,,0.0,0.0,,0.0,0.5,25.85475770719702,25.883518937366386,0.3821498639405425,0.3819587890085723,20493.480000000087,1.1385266666666716,False,0,0,1
2025-07-29 19:00:00,2764,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.883518937366386,26.042777500721424,0.3819587890085723,0.38176780961406803,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.30000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.042777500721424,26.202181332306594,0.38176780961406803,0.381576925709261,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.202181332306594,26.36159999653463,0.381576925709261,0.3813861372464064,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000084,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.361599996534625,26.52089988842458,0.3813861372464064,0.3811954441777832,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16499.999999998843,16499.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999474,6.8836045056319755,2396.9999999998545,2396.9999999998545,20396.999999999854,0.0,2396.9999999998545,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52089988842458,26.556194823189458,0.3811954441777832,0.3810048464556944,20396.999999999854,1.1331666666666587,False,0,0,1
2025-07-29 20:15:00,2769,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16963.194817257317,16963.194817257317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7710543098753326,6.908631410933559,2455.362546974422,2455.362546974422,20455.362546974422,0.0,2455.362546974422,0.0,20457.30000000084,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556194823189458,26.588318769393197,0.3810048464556944,0.38081434403246656,20455.362546974422,1.1364090303874679,False,0,0,1
2025-07-29 20:30:00,2770,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428573454,16978.571428573454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533388,6.909441838022097,2457.300000000254,2457.300000000254,20457.300000000254,0.0,2457.300000000254,0.0,20457.30000000084,20457.300000000254,1.673470251262188e-10,0,,0.0,0.0,,0.0,0.5,26.588318769393197,26.620506454672427,0.38081434403246656,0.3806239368604503,20457.300000000254,1.1365166666666808,False,0,0,1
2025-07-29 20:45:00,2771,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142856372,16978.57142856372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467528962,6.909441838021583,2457.299999999028,2457.299999999028,20457.299999999028,0.0,2457.299999999028,0.0,20457.30000000084,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.620506454672427,26.652729558809966,0.3806239368604503,0.3804336248920201,20457.299999999028,1.1365166666666127,False,0,0,1
2025-07-29 21:00:00,2772,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857986,16978.57142857986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.77175324675363,6.909441838022433,2457.3000000010616,2457.3000000010616,20457.30000000106,0.0,2457.3000000010616,0.0,20457.30000000106,20457.30000000106,9.74978320300579e-10,0,,0.0,0.0,,0.0,0.5,26.652729558809966,26.68484366932731,0.3804336248920201,0.38024340807957413,20457.30000000106,1.1365166666667257,False,0,0,1
2025-07-29 21:15:00,2773,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571737,16978.571428571737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532607,6.909441838022002,2457.3000000000393,2457.3000000000393,20457.30000000004,0.0,2457.3000000000393,0.0,20457.30000000106,20457.3000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.68484366932731,26.716704876632356,0.38024340807957413,0.38005328637553437,20457.30000000004,1.1365166666666688,False,0,0,1
2025-07-29 21:30:00,2774,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142856647,16978.57142856647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530214,6.90944183802173,2457.2999999993735,2457.2999999993735,20457.299999999374,0.0,2457.2999999993735,0.0,20457.30000000106,20457.30000000433,0.0,0,,0.0,0.0,,0.0,0.5,26.716704876632356,26.748170390058416,0.38005328637553437,0.37986325973234664,20457.299999999374,1.1365166666666318,False,0,0,1
2025-07-29 21:45:00,2775,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748170390058416,26.779099149113655,0.37986325973234664,0.3796733281024805,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:00:00,2776,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.779099149113655,26.809352427322857,0.3796733281024805,0.3794834914384293,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:15:00,2777,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.809352427322857,26.838794426075335,0.3794834914384293,0.3792937496927101,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:30:00,2778,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.838794426075335,26.867292855936626,0.3792937496927101,0.3791041028178638,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 22:45:00,2779,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.867292855936626,26.894719502934418,0.3791041028178638,0.37891455076645486,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:00:00,2780,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.3000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.894719502934418,26.920950777393845,0.37891455076645486,0.37872509349107164,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:15:00,2781,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.920950777393845,26.945868242971923,0.37872509349107164,0.37853573094432613,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:30:00,2782,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,363.12835826151604,0.0,0.08069519072478135,-0.08069519072478135,0.0,0.08069519072478135,0.08069519072478135,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.945868242971923,26.966635660938785,0.37853573094432613,0.37286445283939873,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 23:45:00,2783,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,813.1283582615958,0.0,0.1806951907247991,-0.1806951907247991,0.0,0.10000000000001774,0.10000000000001774,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.966635660938785,26.982510180447164,0.37286445283939873,0.36040253211265305,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:00:00,2784,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1263.1283582614876,0.0,0.280695190724775,-0.280695190724775,0.0,0.09999999999997591,0.09999999999997591,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982510180447164,26.993410666145945,0.36040253211265305,0.3411533640854028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:15:00,2785,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1713.1283582614874,0.0,0.380695190724775,-0.380695190724775,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993410666145945,26.999262904007246,0.3411533640854028,0.3151203423812966,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:30:00,2786,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2163.128358261405,0.0,0.4806951907247567,-0.4806951907247567,0.0,0.09999999999998171,0.09999999999998171,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999262904007246,27.0,0.3151203423812966,0.28230685892717416,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 00:45:00,2787,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.03147416405448028,0.03147416405448028,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892717416,0.2516479727076103,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:00:00,2788,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076103,0.22477956763085966,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:15:00,2789,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763085966,0.20184520204068623,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:30:00,2790,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204068623,0.18297157386794607,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 01:45:00,2791,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386794607,0.16826797809773975,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:00:00,2792,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809773975,0.15782583875861025,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:15:00,2793,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875861025,0.15171831743795558,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:30:00,2794,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.57142857212,0.0,108.79643641810156,0.0,0.024176985870689238,-0.024176985870689238,0.0,0.06456412979608404,0.06456412979608404,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000243,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743795558,0.14999999999997785,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 02:45:00,2795,peakcap_r0p97_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474203074,95.52595436903994,0.0,0.021227989859786654,0.0,0.021227989859786654,0.021227989859786654,0.024176985870689238,0.04540497573047589,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554995,0.14999999999997785,0.15117214440424032,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 03:00:00,2796,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474203056,95.52595436905935,0.0,0.021227989859790967,0.0,0.021227989859790967,4.3125225612783424e-15,0.0,4.3125225612783424e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455499,26.996465416854097,0.15117214440424032,0.1523437027363009,20457.300000000087,1.1365166666666715,False,0,0,1
