timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 03:15:00,2797,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859790967,0.0,0.021227989859790967,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854097,26.990688657558483,0.1523437027363009,0.15226753088493278,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 03:30:00,2798,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558483,26.982746489157996,0.15226753088493278,0.1521913971194903,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 03:45:00,2799,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157996,26.972669956074146,0.1521913971194903,0.15211530142093058,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:00:00,2800,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.57142857212,16975.65931076835,2.9121178037679054,0.0,0.0006471372897262012,0.0,0.0006471372897262012,0.0006471372897262012,0.0,0.0006471372897262012,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074146,26.960521099968254,0.15211530142093058,0.15207726308599154,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:15:00,2801,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006471372897262012,0.0,0.0006471372897262012,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960521099968254,26.94630530111266,0.15207726308599154,0.15200122445444855,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:30:00,2802,peakcap_r0p97_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94630530111266,26.930102482237285,0.15200122445444855,0.15192522384222135,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:45:00,2803,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930102482237285,26.911979126765516,0.15192522384222135,0.15184926123030024,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 05:00:00,2804,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16994.285714286398,16991.377962380247,2.907751906151118,0.0,0.0006461670902558039,0.0,0.0006461670902558039,0.0006461670902558039,0.0,0.0006461670902558039,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.911979126765516,26.891913909459607,0.15184926123030024,0.15181129891623762,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 05:15:00,2805,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0006461670902558039,0.0,0.0006461670902558039,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.891913909459607,26.87006425549734,0.15181129891623762,0.1517353932667795,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 05:30:00,2806,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87006425549734,26.846542302973976,0.1517353932667795,0.15165952557014614,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 05:45:00,2807,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846542302973976,26.821445438402975,0.15165952557014614,0.15158369580736109,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 06:00:00,2808,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17717.142857143554,17638.27878325834,78.86407388521299,0.0,0.01752534975226955,0.0,0.01752534975226955,0.01752534975226955,0.0,0.01752534975226955,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821445438402975,26.790047863072477,0.15158369580736109,0.15253751825740325,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.01752534975226955,0.0,0.01752534975226955,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.790047863072473,26.7567256789117,0.15253751825740325,0.15246124949827455,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7567256789117,26.722189850304414,0.15246124949827455,0.15238501887352537,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.722189850304414,26.686561861552665,0.15238501887352543,0.15230882636408868,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19399.523809524504,19399.523809524504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686561861552665,26.637350165132272,0.15230882636408868,0.15223267195090665,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19399.523809524504,19345.49550188299,54.028307641514914,0.0,0.012006290587003315,0.0,0.012006290587003315,0.012006290587003315,0.0,0.012006290587003315,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.637350165132272,26.58777939916255,0.15223267195090665,0.15286192518691763,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19399.523809524504,19345.49550188299,54.02830764151492,0.0,0.012006290587003315,0.0,0.012006290587003315,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58777939916255,26.537575989555883,0.15286192518691763,0.15349086379631063,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19399.523809524504,18949.523809524504,450.00000000000006,0.0,0.10000000000000002,0.0,0.10000000000000002,0.08799370941299671,0.0,0.08799370941299671,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.537575989555883,26.489846804172743,0.15349086379631063,0.15928911836441248,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000002,0.0,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.30000000106,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.48984680417274,26.58386641926201,0.15928911836441248,0.1592094738052303,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.30000000106,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.58386641926201,26.67685566744005,0.1592094738052303,0.15912986906832768,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67685566744005,26.768962090239338,0.15912986906832768,0.15905030413379354,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.30000000106,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.768962090239338,26.86033393982244,0.15905030413379354,0.15897077898172665,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,peakcap_r0p97_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86033393982244,26.951119561410938,0.15897077898172665,0.1588912935922358,18000.0,1.0,False,0,0,0
2025-07-30 09:15:00,2821,peakcap_r0p97_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,20095.39632399194,20095.39632399194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9134271056359973,7.050966929863997,2850.019936822984,2850.019936822984,19576.759936822986,0.0,1576.7599368229842,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.951119561410938,26.890751302788757,0.1588912935922358,0.1588118479454397,20850.019936822984,1.1583344409346101,False,0,0,1
2025-07-30 09:30:00,2822,peakcap_r0p97_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,22000.0,21999.999999999294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890751302788757,26.81665456263921,0.1588118479454397,0.1587324420214762,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 09:45:00,2823,peakcap_r0p97_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19816.74,0.0,1816.74,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81665456263921,26.746709377510754,0.158732442021467,0.16452807580045625,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:00:00,2824,peakcap_r0p97_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,19543.278797458297,19093.278797458297,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8883308544299225,7.028810734940849,2780.453128479745,2780.453128479745,18596.933128479744,0.0,596.9331284797449,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.746709377510754,26.69608454964406,0.16452807580045625,0.17032081176255603,20780.453128479745,1.1544696182488747,False,0,0,1
2025-07-30 10:15:00,2825,peakcap_r0p97_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69608454964406,26.789585182181852,0.17032081176255603,0.17023565135667476,18000.0,1.0,False,0,0,0
2025-07-30 10:30:00,2826,peakcap_r0p97_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78958518218185,26.88333783130982,0.17023565135667476,0.17015053353099643,18000.0,1.0,False,0,0,0
2025-07-30 10:45:00,2827,peakcap_r0p97_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16332.914421775076,167.08557822492332,0.0,0.03713012849442741,0.0,0.03713012849442741,0.03713012849442741,0.0,0.03713012849442741,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18213.48,0.0,213.48000000000002,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88333783130982,26.85497774281866,0.17015053353099643,0.17224685331327855,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 11:00:00,2828,peakcap_r0p97_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21832.914421775076,167.08557822492332,0.0,0.03713012849442741,0.0,0.03713012849442741,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85497774281866,26.78656827747427,0.17224685331327855,0.17434212493566953,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p97_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21382.914421775076,617.0855782249233,0.0,0.1371301284944274,0.0,0.1371301284944274,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78656827747427,26.723084873334955,0.17434212493566953,0.18231134892224932,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p97_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20932.91442177508,1067.08557822492,0.0,0.23713012849442666,0.0,0.23713012849442666,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.723084873334955,26.664619987524304,0.18231134892224932,0.19615158829683577,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p97_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20482.914421775084,1517.0855782249164,0.0,0.33713012849442586,0.0,0.33713012849442586,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.664619987524304,26.611260048428754,0.19615158829683577,0.21585990755173487,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p97_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20932.914421775084,1067.0855782249164,0.0,0.23713012849442586,0.0,0.23713012849442586,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.611260048428754,26.556334998627985,0.21585990755173487,0.22968337264700656,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p97_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20482.914421775073,1517.0855782249273,0.0,0.3371301284944283,0.0,0.3371301284944283,0.10000000000000245,0.0,0.10000000000000245,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55633499862798,26.50670583483776,0.22968337264700656,0.2493749260097307,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p97_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20032.91442177507,1967.085578224931,0.0,0.4371301284944291,0.0,0.4371301284944291,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.50670583483776,26.462438058124437,0.2493749260097307,0.2749316335957736,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,peakcap_r0p97_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,19582.914421775073,2417.0855782249273,0.0,0.5371301284944283,0.0,0.5371301284944283,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.30000000106,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.462438058124437,26.423589490519767,0.27493163359577355,0.30635056282802337,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p97_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20032.914421775073,1967.0855782249273,0.0,0.4371301284944283,0.0,0.4371301284944283,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.423589490519767,26.383459941472278,0.30635056282802337,0.331878782595657,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p97_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20482.914421775073,1517.0855782249273,0.0,0.3371301284944283,0.0,0.3371301284944283,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.383459941472278,26.342128877843294,0.331878782595657,0.35151923825340686,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p97_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,20032.91442177507,1967.085578224931,0.0,0.4371301284944291,0.0,0.4371301284944291,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.342128877843294,26.30641697889979,0.3515192382534068,0.3770248736833278,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p97_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,20482.91442177507,1517.085578224931,0.0,0.3371301284944291,0.0,0.3371301284944291,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30641697889979,26.269597943276185,0.3770248736833278,0.39664275629553386,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p97_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,20932.91442177507,1067.085578224931,0.0,0.2371301284944291,0.0,0.2371301284944291,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.269597943276185,26.23172445390973,0.39664275629553386,0.41037582996643385,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p97_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21382.91442177507,617.0855782249309,0.0,0.1371301284944291,0.0,0.1371301284944291,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.23172445390973,26.192839847325132,0.41037582996643385,0.41822703710049836,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:30:00,2842,peakcap_r0p97_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21832.91442177507,167.08557822493094,0.0,0.0371301284944291,0.0,0.0371301284944291,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.30000000106,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.192839847325132,26.152978006033187,0.41822703710049836,0.4201993186309958,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,peakcap_r0p97_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0371301284944291,0.0,0.0371301284944291,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.152978006033187,26.114285149137736,0.4201993186309958,0.41998921897168034,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,peakcap_r0p97_eta20_mpc_tes,mpc,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.30000000106,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.114285149137736,26.07801729517384,0.41998921897168034,0.4197792243621945,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,peakcap_r0p97_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07801729517384,26.044160803500006,0.4197792243621945,0.41956933475001346,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,peakcap_r0p97_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.044160803500002,26.012692657967744,0.41956933475001346,0.4193595500826385,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,peakcap_r0p97_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.012692657967744,25.983580560134723,0.4193595500826385,0.4191498703075972,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,peakcap_r0p97_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.983580560134723,25.95678306225618,0.4191498703075972,0.4189402953724434,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:15:00,2849,peakcap_r0p97_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.95678306225618,25.93224973948497,0.4189402953724434,0.41873082522475724,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:30:00,2850,peakcap_r0p97_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93224973948497,25.90992140054269,0.41873082522475724,0.4185214598121449,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,peakcap_r0p97_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.30000000106,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.90992140054269,25.889730335959527,0.4185214598121449,0.4183121990822388,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,peakcap_r0p97_eta20_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19786.666666667352,19786.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939705,7.03871292106589,2811.1200000000863,2811.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.889730335959527,25.88820060281975,0.4183121990822388,0.41810304298269774,20811.120000000086,1.1561733333333382,False,0,0,1
2025-07-30 17:15:00,2853,peakcap_r0p97_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19786.666666667352,19786.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939705,7.03871292106589,2811.1200000000863,2811.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88820060281975,25.888554969793297,0.41810304298269774,0.4178939914612064,20811.120000000086,1.1561733333333382,False,0,0,1
2025-07-30 17:30:00,2854,peakcap_r0p97_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19786.66666666735,19786.666666667345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939704,7.038712921065889,2811.1200000000863,2811.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.888554969793297,25.89070254631725,0.4178939914612064,0.41768504446547583,20811.120000000086,1.1561733333333382,False,0,0,1
2025-07-30 17:45:00,2855,peakcap_r0p97_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17136.456315922158,17136.456315922158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789298325419163,6.917689855448771,2477.19349580619,2477.19349580619,20123.37349580619,0.0,2123.37349580619,0.0,20457.30000000106,20457.300000004554,0.0,0,,0.0,0.0,,0.0,0.5,25.89070254631725,25.914421843384428,0.41768504446547583,0.41747620194324314,20477.19349580619,1.1376218608781217,False,0,0,1
2025-07-30 18:00:00,2856,peakcap_r0p97_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17298.571428572115,17298.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987325,6.92602214451018,2497.6200000000863,2497.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.914421843384428,25.938403788666147,0.41747620194324314,0.41726746384227154,20497.620000000086,1.1387566666666715,False,0,0,1
2025-07-30 18:15:00,2857,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17298.571428572115,17298.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987325,6.92602214451018,2497.6200000000863,2497.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.938403788666147,25.963760575143024,0.41726746384227154,0.41705883011035044,20497.620000000086,1.1387566666666715,False,0,0,1
2025-07-30 18:30:00,2858,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17298.571428571413,17298.571428571413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987006,6.926022144510141,2497.619999999999,2497.619999999999,20457.3,0.0,2457.299999999999,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.963760575143024,25.990375811428386,0.41705883011035044,0.4168503006952953,20497.62,1.1387566666666666,False,0,0,1
2025-07-30 18:45:00,2859,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17298.571428572115,17298.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987325,6.92602214451018,2497.6200000000863,2497.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.30000000106,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.990375811428386,26.018127761190023,0.4168503006952953,0.41664187554494764,20497.620000000086,1.1387566666666715,False,0,0,1
2025-07-30 19:00:00,2860,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.018127761190023,26.17662914991105,0.41664187554494764,0.4164335546071752,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7719.449939777292,7719.449939777292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9649312424721614,7.07783893916207,1090.6506924119385,1090.6506924119385,19090.65069241194,0.0,1090.6506924119385,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.17662914991105,26.2773841914212,0.4164335546071752,0.41622533782987164,19090.65069241194,1.0605917051339966,False,1,0,0
2025-07-30 19:30:00,2862,peakcap_r0p97_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999998843,7999.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998553,7.104795737122563,1125.9999999998363,1125.9999999998363,19125.999999999836,0.0,1125.9999999998363,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2773841914212,26.37637983956672,0.41622533782987164,0.41601722516095674,19125.999999999836,1.0625555555555464,False,1,0,0
2025-07-30 19:45:00,2863,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.999999999556,7999.999999999556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999445,7.104795737122553,1125.9999999999382,1125.9999999999382,19125.999999999938,0.0,1125.9999999999382,0.0,20457.30000000106,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.376379839566717,26.47559659483962,0.41601722516095674,0.41580921654837627,19125.999999999938,1.0625555555555521,False,1,0,0
2025-07-30 20:00:00,2864,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000001018,8000.000000001018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001272,7.104795737122658,1126.0000000001273,1126.0000000001273,19126.000000000127,0.0,1126.0000000001273,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47559659483962,26.574896360630895,0.41580921654837627,0.4156013119401021,19126.000000000127,1.0625555555555626,False,1,0,0
2025-07-30 20:15:00,2865,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571835,16978.571428571835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532652,6.909441838022011,2457.30000000005,2457.30000000005,20457.30000000005,0.0,2457.30000000005,0.0,20457.30000000106,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.574896360630895,26.606799786101668,0.4156013119401021,0.41539351128413204,20457.30000000005,1.1365166666666695,False,0,0,1
2025-07-30 20:30:00,2866,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857027,16978.57142857027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531941,6.909441838021927,2457.2999999998538,2457.2999999998538,20457.299999999854,0.0,2457.2999999998538,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.606799786101668,26.638883515661934,0.41539351128413204,0.41518581452849,20457.299999999854,1.1365166666666586,False,0,0,1
2025-07-30 20:45:00,2867,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570907,16978.571428570907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532231,6.909441838021961,2457.299999999934,2457.299999999934,20457.299999999934,0.0,2457.299999999934,0.0,20457.30000000106,20457.300000000396,0.0,0,,0.0,0.0,,0.0,0.5,26.638883515661934,26.671003248831354,0.41518581452849,0.4149782216212258,20457.299999999934,1.136516666666663,False,0,0,1
2025-07-30 21:00:00,2868,peakcap_r0p97_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.5714285725,16978.5714285725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532955,6.909441838022047,2457.300000000134,2457.300000000134,20457.300000000134,0.0,2457.300000000134,0.0,20457.30000000106,20457.300000000134,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,26.671003248831354,26.703014569842384,0.4149782216212258,0.4147707325104152,20457.300000000134,1.1365166666666742,False,0,0,1
2025-07-30 21:15:00,2869,peakcap_r0p97_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.703014569842384,26.73477356583203,0.4147707325104152,0.41456334714416,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 21:30:00,2870,peakcap_r0p97_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857456,16978.57142857456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533891,6.909441838022149,2457.300000000396,2457.300000000396,20457.300000000396,0.0,2457.300000000396,0.0,20457.30000000106,20457.300000000396,3.092281986027956e-10,0,,0.0,0.0,,0.0,0.5,26.73477356583203,26.766137442881277,0.41456334714416,0.41435606547058795,20457.300000000396,1.1365166666666886,False,0,0,1
2025-07-30 21:45:00,2871,peakcap_r0p97_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.766137442881277,26.796965137264387,0.41435606547058795,0.41414888743785266,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:00:00,2872,peakcap_r0p97_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.796965137264387,26.827117919290238,0.41414888743785266,0.41394181299413374,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:15:00,2873,peakcap_r0p97_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.827117919290238,26.856459987150398,0.41394181299413374,0.4137348420876367,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:30:00,2874,peakcap_r0p97_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.856459987150398,26.88485904823064,0.4137348420876367,0.4135279746665929,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:45:00,2875,peakcap_r0p97_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88485904823064,26.91218688539678,0.4135279746665929,0.41332121067925964,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:00:00,2876,peakcap_r0p97_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91218688539678,26.938319905829854,0.41332121067925964,0.41311455007392006,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:15:00,2877,peakcap_r0p97_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,365.81900248204346,0.0,0.08129311166267632,-0.08129311166267632,0.0,0.08129311166267632,0.08129311166267632,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.938319905829854,26.960396027541865,0.41311455007392006,0.40738536293049477,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:30:00,2878,peakcap_r0p97_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,815.8190024820434,0.0,0.1812931116626763,-0.1812931116626763,0.0,0.09999999999999999,0.09999999999999999,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960396027541865,26.977686546888865,0.40738536293049477,0.39486556211977164,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:45:00,2879,peakcap_r0p97_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1265.8190024822018,0.0,0.2812931116627115,-0.2812931116627115,0.0,0.10000000000003517,0.10000000000003517,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.30000000106,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.977686546888865,26.990103725332123,0.39486556211977164,0.37555854294858193,20457.300000000087,1.1365166666666715,False,0,0,1
