timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.642419978611365,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.796306366231676,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.94737938621651,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,25.095590943011366,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.24090182591091,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.383281895912372,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.52271023361591,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.535425247539248,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 02:45:00,11,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.535425247539248,25.542281550419066,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:00:00,12,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.542281550419062,25.546891930983666,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:15:00,13,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.546891930983666,25.549269022546074,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:30:00,14,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.549269022546074,25.549434839592532,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 03:45:00,15,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.549434839592532,25.551009970251776,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:00:00,16,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.551009970251776,25.546836110682605,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 04:15:00,17,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.546836110682605,25.54057228989174,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 04:30:00,18,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.54057228989174,25.532276719204486,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 04:45:00,19,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.532276719204486,25.522016133649778,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 05:00:00,20,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.522016133649778,25.507436935755134,0.5,0.5,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 05:15:00,21,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.507436935755134,25.49106425048424,0.5,0.5,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 05:30:00,22,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.49106425048424,25.47298845870336,0.5,0.5,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 05:45:00,23,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17302.380952381634,17302.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864718614718925,6.926216305344478,2498.100000000086,2498.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.47298845870336,25.453307120220664,0.5,0.5,20498.100000000086,1.1387833333333381,False,0,0,1
2025-07-01 06:00:00,24,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.453307120220664,25.41982812809009,0.5,0.5,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 06:15:00,25,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.419828128090085,25.38502771565287,0.5,0.5,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 06:30:00,26,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.38502771565287,25.349021973803204,0.5,0.5,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 06:45:00,27,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18941.904761905458,18941.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8609956709957026,7.003381088300592,2704.6800000000876,2704.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.349021973803204,25.31193234007106,0.5,0.5,20704.680000000088,1.150260000000005,False,0,0,1
2025-07-01 07:00:00,28,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.31193234007106,25.250949363280437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.250949363280437,25.189268318085258,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.189268318085258,25.127022749573776,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20457.300000000087,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.127022749573776,25.064349354736965,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20315.52,0.0,0,,0.0,0.0,,0.0,0.5,25.06434935473696,25.16638739297931,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.16638739297931,25.267349960680193,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20315.52,0.0,0,,0.0,0.0,,0.0,0.5,25.267349960680193,25.36738485308,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.36738485308,25.466640574622126,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.466640574622126,25.565265721389878,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.565265721389878,25.663408363047758,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.663408363047758,25.76121542693425,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.76121542693425,25.858832086944133,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.858832086944133,25.956401159817815,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.956401159817815,26.054062511423382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05406251142338,26.15195247557437,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.15195247557437,26.250203287872534,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.250203287872534,26.18394253700053,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.18394253700053,26.11922076081469,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11922076081469,26.05614946880028,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:45:00,47,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05614946880028,25.994834034535867,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.994834034535867,25.93537323922656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.935373239226557,25.87785884349628,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87785884349628,25.82237518927257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82237518927257,25.768998833468505,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.768998833468505,25.717798215030246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.717798215030246,25.668833356775814,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.668833356775814,25.62215560330163,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18268.92,0.0,268.91999999999825,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.62215560330163,25.577807396079077,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.30000000031,0.0,0,,0.0,0.0,,0.0,0.5,25.577807396079077,25.53582208670392,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.53582208670392,25.496223789098167,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.496223789098167,25.459027271297064,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19312.26,0.0,1312.2600000000018,0.0,20457.300000000087,20457.300000000847,0.0,0,,0.0,0.0,,0.0,0.5,25.459027271297064,25.4242378872845,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.4242378872845,25.39185154916853,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.39185154916853,25.361854739815975,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,25.36185473981597,25.334224565891933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20457.300000000087,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.334224565891933,25.308928851076836,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.308928851076836,25.28592626906174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.30000000032,0.0,0,,0.0,0.0,,0.0,0.5,25.28592626906174,25.26516651575225,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.26516651575225,25.246590519943464,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,20457.300000000087,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,25.246590519943464,25.230130691563673,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19589.160979196535,19589.160979196535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.890416408145297,7.030694115012285,2786.2342833787625,2786.2342833787625,20427.974283378764,0.0,2427.9742833787623,0.0,20457.300000000087,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.230130691563673,25.23379249907965,0.5,0.5,20786.234283378762,1.1547907935210424,False,0,0,1
2025-07-01 17:15:00,69,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19821.904761905975,19821.904761905975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9009956709957261,7.040128699763063,2815.560000000154,2815.560000000154,20457.300000000156,0.0,2457.300000000154,0.0,20457.300000000156,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,25.23379249907965,25.237563625922448,0.5,0.5,20815.560000000154,1.1564200000000087,False,0,0,1
2025-07-01 17:30:00,70,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19821.904761904087,19821.904761904087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9009956709956403,7.040128699762993,2815.559999999914,2815.559999999914,20457.299999999916,0.0,2457.299999999914,0.0,20457.300000000156,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.237563625922448,25.2431087430414,0.5,0.5,20815.559999999914,1.1564199999999951,False,0,0,1
2025-07-01 17:45:00,71,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19821.904761905098,19821.904761905098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9009956709956862,7.0401286997630335,2815.5600000000413,2815.5600000000413,20457.300000000043,0.0,2457.300000000041,0.0,20457.300000000156,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.2431087430414,25.25032989190713,0.5,0.5,20815.56000000004,1.1564200000000022,False,0,0,1
2025-07-01 18:00:00,72,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17625.238095236487,17625.238095236487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861471131,6.942404657054918,2538.7799999997987,2538.7799999997987,20457.2999999998,0.0,2457.2999999997987,0.0,20457.300000000156,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.25032989190713,25.275597354415925,0.5,0.5,20538.7799999998,1.141043333333322,False,0,0,1
2025-07-01 18:15:00,73,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17625.23809524207,17625.23809524207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861473669,6.942404657055198,2538.780000000501,2538.780000000501,20457.3000000005,0.0,2457.300000000501,0.0,20457.3000000005,20457.3000000005,4.147295840084553e-10,0,,0.0,0.0,,0.0,0.5,25.275597354415925,25.302232427085436,0.5,0.5,20538.7800000005,1.1410433333333612,False,0,0,1
2025-07-01 18:30:00,74,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17625.23809523846,17625.23809523846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861472027,6.942404657055018,2538.780000000046,2538.780000000046,20457.300000000047,0.0,2457.300000000046,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.302232427085436,25.330118759203618,0.5,0.5,20538.780000000046,1.1410433333333359,False,0,0,1
2025-07-01 18:45:00,75,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17625.23809523878,17625.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8011471861472172,6.942404657055035,2538.780000000086,2538.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.3000000005,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,25.330118759203618,25.35913465488402,0.5,0.5,20538.780000000086,1.141043333333338,False,0,0,1
2025-07-01 19:00:00,76,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.35913465488402,25.521342879828023,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.521342879828023,25.683679781155718,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.300000000247,0.0,0,,0.0,0.0,,0.0,0.5,25.683679781155718,25.846015016608973,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,25.84601501660897,26.008215074011005,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.008215074011005,26.17014386085695,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.17014386085695,26.33166330485324,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.33166330485324,26.492633962834805,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000005,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.492633962834805,26.52916563545316,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 21:00:00,84,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428568677,16978.571428568677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531217,6.909441838021841,2457.2999999996537,2457.2999999996537,20457.299999999654,0.0,2457.2999999996537,0.0,20457.3000000005,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52916563545316,26.56197479303947,0.5,0.5,20457.299999999654,1.1365166666666475,False,0,0,1
2025-07-01 21:15:00,85,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572704,16978.571428572704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533047,6.909441838022058,2457.3000000001593,2457.3000000001593,20457.30000000016,0.0,2457.3000000001593,0.0,20457.3000000005,20457.30000000016,7.275957614183426e-11,0,,0.0,0.0,,0.0,0.5,26.56197479303947,26.594527137773632,0.5,0.5,20457.30000000016,1.1365166666666755,False,0,0,1
2025-07-01 21:30:00,86,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572162,16978.571428572162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532802,6.909441838022022,2457.300000000094,2457.300000000094,20457.300000000094,0.0,2457.300000000094,0.0,20457.3000000005,20457.300000000258,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.594527137773632,26.62667990098073,0.5,0.5,20457.300000000094,1.136516666666672,False,0,0,1
2025-07-01 21:45:00,87,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572723,16978.571428572723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533056,6.9094418380220555,2457.300000000163,2457.300000000163,20457.300000000163,0.0,2457.300000000163,0.0,20457.3000000005,20457.300000000163,7.639755494892597e-11,0,,0.0,0.0,,0.0,0.5,26.62667990098073,26.658292044037026,0.5,0.5,20457.300000000163,1.1365166666666757,False,0,0,1
2025-07-01 22:00:00,88,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428573014,16978.571428573014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533188,6.909441838021979,2457.300000000232,2457.300000000232,20457.300000000232,0.0,2457.300000000232,0.0,20457.3000000005,20457.300000000232,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.658292044037026,26.689224862212278,0.5,0.5,20457.300000000232,1.1365166666666795,False,0,0,1
2025-07-01 22:15:00,89,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212278,26.719342578518503,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:30:00,90,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
