timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 17:00:00,260,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.824076174295172,25.82574431724333,0.5,0.5,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:15:00,261,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82574431724333,25.851100000823248,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 17:30:00,262,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000005,20457.30000000031,0.0,0,,0.0,0.0,,0.0,0.5,25.851100000823248,25.856286832976227,0.5,0.5,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 17:45:00,263,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19409.52380952449,19409.52380952449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8822510822511132,7.0232753689115235,2763.600000000086,2763.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.3000000005,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.856286832976227,25.86315171222893,0.5,0.5,20763.600000000086,1.1535333333333382,False,0,0,1
2025-07-03 18:00:00,264,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000005,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86315171222893,25.885214909141254,0.5,0.5,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:15:00,265,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17422.846524863184,17422.846524863184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7919475693119629,6.932317847348532,2513.2786621327614,2513.2786621327614,20435.87866213276,0.0,2435.8786621327613,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.885214909141254,25.909938819843276,0.5,0.5,20513.27866213276,1.139626592340709,False,0,0,1
2025-07-03 18:30:00,266,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.909938819843276,25.93464966064505,0.5,0.5,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 18:45:00,267,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17592.85714285784,17592.85714285784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7996753246753564,6.940804490810443,2534.700000000088,2534.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93464966064505,25.960507927147695,0.5,0.5,20534.700000000088,1.1408166666666715,False,0,0,1
2025-07-03 19:00:00,268,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.3000000005,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.960507927147695,26.119333427435212,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,5999.999999999935,5999.999999999935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999919,6.864988558352386,873.9999999999927,873.9999999999927,18873.999999999993,0.0,873.9999999999927,0.0,20457.3000000005,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.119333427435212,26.233306631932617,0.5,0.5,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-03 19:30:00,270,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999986,5999.999999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999983,6.864988558352387,874.0,874.0,18874.0,0.0,874.0,0.0,20457.3000000005,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,26.233306631932617,26.347550216350257,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 19:45:00,271,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000005,20457.30000000117,0.0,0,,0.0,0.0,,0.0,0.5,26.347550216350253,26.383179138253745,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 20:00:00,272,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000005,20457.300000000672,0.0,0,,0.0,0.0,,0.0,0.5,26.383179138253745,26.419248752238325,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 20:15:00,273,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.419248752238325,26.455616981220594,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 20:30:00,274,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.455616981220594,26.49214039977259,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 20:45:00,275,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.3000000005,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.49214039977259,26.52867484868317,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 21:00:00,276,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16913.50128263869,16913.50128263869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7687955128472131,6.906003536212826,2449.1011616124742,2449.1011616124742,20449.101161612474,0.0,2449.1011616124742,0.0,20457.3000000005,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52867484868317,26.561974793039536,0.5,0.5,20449.101161612474,1.1360611756451375,False,0,0,1
2025-07-03 21:15:00,277,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142858111,16978.57142858111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467536867,6.909441838022501,2457.300000001218,2457.300000001218,20457.300000001218,0.0,2457.300000001218,0.0,20457.300000001218,20457.300000001218,1.1314114090055227e-09,0,,0.0,0.0,,0.0,0.5,26.561974793039536,26.59452713777363,0.5,0.5,20457.300000001218,1.1365166666667343,False,0,0,1
2025-07-03 21:30:00,278,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428573523,16978.571428573523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753342,6.9094418380220946,2457.300000000265,2457.300000000265,20457.300000000265,0.0,2457.300000000265,0.0,20457.300000001218,20457.300000000265,1.7826096154749393e-10,0,,0.0,0.0,,0.0,0.5,26.59452713777363,26.626679900980715,0.5,0.5,20457.300000000265,1.1365166666666813,False,0,0,1
2025-07-03 21:45:00,279,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571588,16978.571428571588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753254,6.909441838021992,2457.300000000021,2457.300000000021,20457.30000000002,0.0,2457.300000000021,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.626679900980715,26.658292044037022,0.5,0.5,20457.30000000002,1.1365166666666677,False,0,0,1
2025-07-03 22:00:00,280,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857233,16978.57142857233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532877,6.909441838022039,2457.300000000112,2457.300000000112,20457.300000000112,0.0,2457.300000000112,0.0,20457.300000001218,20457.300000000112,2.546585164964199e-11,0,,0.0,0.0,,0.0,0.5,26.658292044037022,26.689224862212278,0.5,0.5,20457.300000000112,1.1365166666666728,False,0,0,1
2025-07-03 22:15:00,281,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212278,26.719342578518503,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:30:00,282,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 22:45:00,283,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.77660770913149,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:00:00,284,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77660770913149,26.803503362431055,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:15:00,285,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431055,26.8290814697183,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:30:00,286,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8290814697183,26.85322927597167,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 23:45:00,287,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597167,26.87584016908245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:00:00,288,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908245,26.896814136282117,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:15:00,289,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282117,26.916058192310864,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:30:00,290,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310864,26.93348677749387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 00:45:00,291,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749387,26.949022124020587,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:00:00,292,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020587,26.96259458885868,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:15:00,293,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885868,26.974142951876946,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:30:00,294,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876946,26.98361467790067,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 01:45:00,295,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790067,26.990966141577164,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:00:00,296,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577164,26.996162814088713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:15:00,297,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088713,26.999179410913218,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:30:00,298,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913218,26.999999999999964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 02:45:00,299,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999964,26.99861806989719,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:00:00,300,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897187,26.995036557539724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:15:00,301,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539724,26.989267835577756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:30:00,302,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577756,26.981333659300912,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 03:45:00,303,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300912,26.971265073385005,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:00:00,304,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385005,26.959102278860712,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:15:00,305,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860712,26.944894460873847,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:30:00,306,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873847,26.928699577974818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 04:45:00,307,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974818,26.910584113839526,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 05:00:00,308,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839526,26.888183506770602,0.5,0.5,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:15:00,309,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.888183506770602,26.864033407752032,0.5,0.5,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:30:00,310,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.864033407752032,26.838223950175806,0.5,0.5,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 05:45:00,311,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17303.809523810207,17303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7865367965368276,6.926289096422183,2498.280000000086,2498.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.838223950175806,26.810852447767864,0.5,0.5,20498.280000000086,1.1387933333333382,False,0,0,1
2025-07-04 06:00:00,312,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.810852447767864,26.761776548884118,0.5,0.5,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761776548884114,26.71146696229422,0.5,0.5,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71146696229422,26.66003928539648,0.5,0.5,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20003.333333334012,20003.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9092424242424552,7.047347937702457,2838.4200000000856,2838.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66003928539648,26.607614465000907,0.5,0.5,20838.420000000086,1.1576900000000048,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.607614465000907,26.539343276257554,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.539343276257554,26.470415015301878,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.470415015301878,26.400962996618553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.400962996618553,26.331123687892116,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.331123687892113,26.426036120510464,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.426036120510464,26.519913164118982,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.519913164118982,26.61290238849945,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61290238849945,26.705152073904838,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,6841.781494877767,6841.781494877767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8552226868597208,6.98095045355969,980.0644683545979,980.0644683545979,17675.6044683546,0.0,0.0,324.3955316454021,20457.300000001218,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.705152073904838,26.74549723227754,0.5,0.5,18980.064468354598,1.0544480260196998,False,1,0,0
2025-07-04 09:15:00,325,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74549723227754,26.837001071686675,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.837001071686675,26.928206676587074,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,17316.702456296553,17316.702456296553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7871228389225706,6.926945565535217,2499.9045094933645,2499.9045094933645,19195.444509493365,0.0,1195.4445094933644,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928206676587074,26.889383742395438,0.5,0.5,20499.904509493364,1.1388835838607425,False,0,0,1
2025-07-04 10:00:00,328,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,19870.07960385905,19870.07960385905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9031854365390477,7.042057035114469,2821.6300300862385,2821.6300300862385,19605.070030086237,0.0,1605.0700300862386,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889383742395438,26.832130365178266,0.5,0.5,20821.63003008624,1.1567572238936799,False,0,0,1
2025-07-04 10:15:00,329,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16499.999999998596,16499.999999998596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999362,6.883604505631967,2396.9999999998217,2396.9999999998217,19180.43999999982,0.0,1180.4399999998218,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.832130365178266,26.801115740003688,0.5,0.5,20396.99999999982,1.1331666666666567,False,0,0,1
2025-07-04 10:30:00,330,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19180.44,0.0,1180.44,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.801115740003684,26.77105352974391,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 10:45:00,331,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16499.99999999998,16499.99999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999992,6.883604505632043,2396.9999999999964,2396.9999999999964,19180.439999999995,0.0,1180.4399999999964,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77105352974391,26.74207189861237,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-04 11:00:00,332,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74207189861237,26.673044386804953,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673044386804953,26.605571412713967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21999.99999999998,21999.99999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999992,7.119741100323627,3089.9999999999964,3089.9999999999964,20161.259999999995,0.0,2161.2599999999966,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.605571412713967,26.539764398282625,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323626,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.539764398282625,26.47572863003987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47572863003987,26.413562802630853,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41356280263085,26.353358590606426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.353358590606426,26.29520025030522,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.29520025030522,26.239164253532845,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,21938.095238095935,21938.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.239164253532845,26.185783240321,0.5,0.5,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21938.095238095935,21938.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.185783240321,26.134650252013586,0.5,0.5,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21938.095238095935,21938.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.134650252013586,26.085816564217968,0.5,0.5,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21938.095238095935,21938.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.085816564217968,26.03932454980454,0.5,0.5,21082.200000000088,1.1712333333333382,False,0,0,1
