timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 14:00:00,344,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03932454980454,25.99474320643968,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.99474320643968,25.952563477535413,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000001218,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.952563477535413,25.91280004898685,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91280004898685,25.87545819309978,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000001218,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.87545819309978,25.840533740763597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000001218,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.840533740763597,25.80801309408332,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.808013094083318,25.77787327941653,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000001218,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.77787327941653,25.750082040587856,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.750082040587856,25.72459797188176,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.72459797188176,25.70137069024391,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000001218,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,25.70137069024391,25.68034104595361,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.68034104595361,25.661441370865013,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20634.591798687416,20634.591798687416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.937935990849428,7.07158492057892,2917.958566634614,2917.958566634614,20449.718566634612,0.0,2449.718566634614,0.0,20457.300000001218,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,25.661441370865013,25.65483632466374,0.5,0.5,20917.958566634614,1.1621088092574785,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20694.761904762607,20694.761904762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956710276,7.073826337962217,2925.540000000088,2925.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.65483632466374,25.649692651416203,0.5,0.5,20925.54000000009,1.162530000000005,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20694.761904759427,20694.761904759427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956708831,7.073826337962097,2925.539999999688,2925.539999999688,20457.299999999686,0.0,2457.299999999688,0.0,20457.300000001218,20457.300000000316,0.0,0,,0.0,0.0,,0.0,0.5,25.649692651416203,25.646373114195338,0.5,0.5,20925.539999999688,1.1625299999999827,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20694.761904762603,20694.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956710274,7.073826337962215,2925.540000000088,2925.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.646373114195338,25.644779472401897,0.5,0.5,20925.54000000009,1.162530000000005,False,0,0,1
2025-07-04 18:00:00,360,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17679.523809524446,17679.523809524446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186147475,6.945075780958626,2545.620000000079,2545.620000000079,20457.30000000008,0.0,2457.300000000079,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.644779472401897,25.667421013163253,0.5,0.5,20545.62000000008,1.1414233333333377,False,0,0,1
2025-07-04 18:15:00,361,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17679.52380952713,17679.52380952713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186148695,6.945075780958757,2545.6200000004173,2545.6200000004173,20457.300000000418,0.0,2457.300000000417,0.0,20457.300000001218,20457.300000000418,3.310560714453459e-10,0,,0.0,0.0,,0.0,0.5,25.667421013163253,25.69144493489517,0.5,0.5,20545.620000000417,1.1414233333333565,False,0,0,1
2025-07-04 18:30:00,362,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17679.523809524493,17679.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186147496,6.945075780958624,2545.6200000000863,2545.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.69144493489517,25.71673480379978,0.5,0.5,20545.620000000086,1.1414233333333381,False,0,0,1
2025-07-04 18:45:00,363,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17679.523809524497,17679.523809524497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186147499,6.945075780958626,2545.6200000000863,2545.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.71673480379978,25.743168841372185,0.5,0.5,20545.620000000086,1.1414233333333381,False,0,0,1
2025-07-04 19:00:00,364,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,25.743168841372185,25.90321687401719,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90321687401719,26.06340573412757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000527,0.0,0,,0.0,0.0,,0.0,0.5,26.06340573412757,26.223605011095362,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.22360501109536,26.38368112477841,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16499.999999999814,16499.999999999814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999916,6.883604505632025,2396.999999999978,2396.999999999978,20396.999999999978,0.0,2396.999999999978,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38368112477841,26.41974791508879,0.5,0.5,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-04 20:15:00,369,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.99999999997,16499.99999999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999987,6.8836045056320385,2396.9999999999964,2396.9999999999964,20396.999999999996,0.0,2396.9999999999964,0.0,20457.300000001218,20457.30000000039,0.0,0,,0.0,0.0,,0.0,0.5,26.41974791508879,26.456113336280026,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-04 20:30:00,370,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.456113336280026,26.492633962834816,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 20:45:00,371,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.000000001754,16500.000000001754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000797,6.883604505632134,2397.000000000222,2397.000000000222,20397.000000000222,0.0,2397.000000000222,0.0,20457.300000001218,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.492633962834816,26.52916563545316,0.5,0.5,20397.000000000222,1.133166666666679,False,0,0,1
2025-07-04 21:00:00,372,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428571613,16978.571428571613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532552,6.909441838021992,2457.3000000000247,2457.3000000000247,20457.300000000025,0.0,2457.3000000000247,0.0,20457.300000001218,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.52916563545316,26.561974793039447,0.5,0.5,20457.300000000025,1.136516666666668,False,0,0,1
2025-07-04 21:15:00,373,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428567222,16978.571428567222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530556,6.909441838021761,2457.2999999994718,2457.2999999994718,20457.29999999947,0.0,2457.2999999994718,0.0,20457.300000001218,20457.30000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.561974793039447,26.59452713777365,0.5,0.5,20457.29999999947,1.1365166666666373,False,0,0,1
2025-07-04 21:30:00,374,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572362,16978.571428572362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532892,6.9094418380220315,2457.3000000001193,2457.3000000001193,20457.30000000012,0.0,2457.3000000001193,0.0,20457.300000001218,20457.300000000225,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,26.59452713777365,26.626679900980744,0.5,0.5,20457.30000000012,1.1365166666666733,False,0,0,1
2025-07-04 21:45:00,375,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857222,16978.57142857222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532827,6.909441838022025,2457.300000000101,2457.300000000101,20457.3000000001,0.0,2457.300000000101,0.0,20457.300000001218,20457.3000000001,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,26.626679900980744,26.658292044037044,0.5,0.5,20457.3000000001,1.1365166666666724,False,0,0,1
2025-07-04 22:00:00,376,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428573334,16978.571428573334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533333,6.909441838021967,2457.300000000283,2457.300000000283,20457.300000000283,0.0,2457.300000000283,0.0,20457.300000001218,20457.300000000283,1.964508555829525e-10,0,,0.0,0.0,,0.0,0.5,26.658292044037044,26.689224862212292,0.5,0.5,20457.300000000283,1.1365166666666824,False,0,0,1
2025-07-04 22:15:00,377,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212292,26.719342578518518,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 22:30:00,378,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518518,26.748512925022318,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 22:45:00,379,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022318,26.776607709131504,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:00:00,380,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131504,26.80350336243107,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:15:00,381,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243107,26.829081469718314,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:30:00,382,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718314,26.853229275971685,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:45:00,383,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971685,26.875840169082466,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:00:00,384,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082466,26.89681413628213,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:15:00,385,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89681413628213,26.916058192310878,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:30:00,386,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310878,26.933486777493883,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:45:00,387,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493883,26.9490221240206,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:00:00,388,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9490221240206,26.962594588858693,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:15:00,389,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858693,26.97414295187696,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:30:00,390,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97414295187696,26.983614677900682,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:45:00,391,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900682,26.99096614157718,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:00:00,392,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99096614157718,26.996162814088727,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:15:00,393,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088727,26.999179410913232,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:30:00,394,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913232,26.99999999999998,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:45:00,395,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999998,26.998618069897205,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:00:00,396,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9986180698972,26.995036557539738,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:15:00,397,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539738,26.98926783557777,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:30:00,398,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98926783557777,26.981333659300926,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:45:00,399,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300926,26.97126507338502,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:00:00,400,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97126507338502,26.959102278860726,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:15:00,401,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860726,26.94489446087386,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:30:00,402,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94489446087386,26.928699577974832,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:45:00,403,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974832,26.91058411383954,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 05:00:00,404,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91058411383954,26.89060850677062,0.5,0.5,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:15:00,405,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89060850677062,26.868869767127048,0.5,0.5,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:30:00,406,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868869767127048,26.84545810502934,0.5,0.5,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:45:00,407,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84545810502934,26.820470910500347,0.5,0.5,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 06:00:00,408,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820470910500347,26.78325162204945,0.5,0.5,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.783251622049445,26.74473195245871,0.5,0.5,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74473195245871,26.70502787427701,0.5,0.5,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70502787427701,26.6642607073547,0.5,0.5,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000001218,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.6642607073547,26.595670883498105,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000001218,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.595670883498105,26.5264257797517,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000001218,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.5264257797517,26.456658700518343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000001218,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.456658700518343,26.38650610345747,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.386506103457467,26.48110700998826,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48110700998826,26.574674279843467,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000001218,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.574674279843467,26.667355472947982,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.667355472947982,26.759298859753347,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759298859753347,26.850652803667234,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.850652803667234,26.941565142987304,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,20912.60008241006,20912.60008241006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.950572731018639,7.081844843803113,2952.9876103836687,2952.9876103836687,19725.50761038367,0.0,1725.5076103836686,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.941565142987304,26.87533807436856,0.5,0.5,20952.98761038367,1.1640548672435371,False,0,0,1
2025-07-05 09:45:00,423,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,20158.127182125365,20158.127182125365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9162785082784257,7.053416048207785,2857.9240249477953,2857.9240249477953,19630.444024947796,0.0,1630.4440249477952,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87533807436856,26.815501840620687,0.5,0.5,20857.924024947795,1.1587735569415443,False,0,0,1
2025-07-05 10:00:00,424,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18805.44,0.0,805.44,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815501840620687,26.783939646129937,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 10:15:00,425,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19387.30335029801,19387.30335029801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8812410613771823,7.022349243107271,2760.80022213755,2760.80022213755,19169.24022213755,0.0,1169.24022213755,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.783939646129937,26.731541318622764,0.5,0.5,20760.80022213755,1.1533777901187527,False,0,0,1
2025-07-05 10:30:00,426,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18252.329624321897,18252.329624321897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8296513465600862,6.972409930948027,2617.79353266456,2617.79353266456,19026.23353266456,0.0,1026.2335326645602,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73154131862276,26.68872799230084,0.5,0.5,20617.79353266456,1.14543297403692,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16939.030207850952,16939.030207850952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7699559185386796,6.907355223331903,2452.3178061892213,2452.3178061892213,18860.75780618922,0.0,860.7578061892214,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68872799230084,26.656916715758538,0.5,0.5,20452.31780618922,1.1362398781216234,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21999.99999999734,21999.99999999734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998791,7.119741100323627,3089.9999999996253,3089.9999999996253,18675.359999999626,0.0,675.3599999996254,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.656916715758538,26.588368201854692,0.5,0.5,21089.999999999625,1.1716666666666458,False,0,0,1
