timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 08:30:00,514,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000001218,20308.38,0.0,0,,0.0,0.0,,0.0,0.5,26.72127162754514,26.813128210568834,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.813128210568834,26.904251625725085,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.904251625725085,26.994790210330383,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18942.9,0.0,942.9000000000001,0.0,20457.300000001218,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.994790210330383,26.96114177673797,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 09:30:00,518,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21655.84348036913,21655.84348036913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9843565218349605,7.108115803978693,3046.636278526512,3046.636278526512,19592.536278526513,0.0,1592.536278526512,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96114177673797,26.889230264069685,0.5,0.5,21046.636278526512,1.1692575710292508,False,0,0,1
2025-07-06 09:45:00,519,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18942.9,0.0,942.9000000000001,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889230264069685,26.85675184062068,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 10:00:00,520,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20661.679838711305,20661.679838711305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9391672653959684,7.0725954262838755,2921.371659677625,2921.371659677625,19502.491659677624,0.0,1502.4916596776247,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85675184062068,26.7937450160896,0.5,0.5,20921.371659677625,1.1622984255376458,False,0,0,1
2025-07-06 10:15:00,521,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7937450160896,26.886696308503637,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16499.99999999933,16499.99999999933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999696,6.883604505632001,2396.9999999999163,2396.9999999999163,18978.119999999915,0.0,978.1199999999162,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886696308503634,26.85615270754605,0.5,0.5,20396.999999999916,1.133166666666662,False,0,0,1
2025-07-06 10:45:00,523,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21474.44869578316,21474.44869578316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.97611130435378,7.101854265701302,3023.7805356686767,3023.7805356686767,19604.900535668676,0.0,1604.9005356686766,0.0,20457.300000001218,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.85615270754605,26.789384028321003,0.5,0.5,21023.780535668677,1.1679878075371488,False,0,0,1
2025-07-06 11:00:00,524,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.789384028321003,26.720090385783973,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21999.999999999785,21999.999999999785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999902,7.119741100323614,3089.9999999999745,3089.9999999999745,19748.459999999974,0.0,1748.4599999999746,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.720090385783973,26.652352777948728,0.5,0.5,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-06 11:30:00,526,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21999.999999999032,21999.999999999032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999956,7.119741100323597,3089.9999999998763,3089.9999999998763,19748.459999999875,0.0,1748.4599999998763,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.652352777948728,26.586282618337947,0.5,0.5,21089.999999999876,1.1716666666666598,False,0,0,1
2025-07-06 11:45:00,527,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.00000000015,22000.00000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000069,7.119741100323631,3090.000000000018,3090.000000000018,19748.460000000017,0.0,1748.4600000000182,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.586282618337947,26.52198518510738,0.5,0.5,21090.00000000002,1.1716666666666677,False,0,0,1
2025-07-06 12:00:00,528,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52198518510738,26.459559164576106,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.459559164576103,26.399096223015736,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.399096223015736,26.340680608532228,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.340680608532228,26.284388784744824,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001218,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.284388784744824,26.230289097830635,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21999.999999999804,21999.999999999804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999911,7.119741100323628,3089.999999999971,3089.999999999971,20032.739999999972,0.0,2032.739999999971,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.230289097830635,26.178441478360448,0.5,0.5,21089.99999999997,1.171666666666665,False,0,0,1
2025-07-06 13:30:00,534,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.178441478360448,26.128897179202347,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.128897179202347,26.081698550615354,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.081698550615354,26.03687885349593,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03687885349593,25.994462111576972,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.994462111576972,25.954463003211924,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.954463003211924,25.916886793207343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.916886793207343,25.881729304995556,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.881729304995556,25.848976933266474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.848976933266474,25.818606697004277,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.818606697004277,25.790586332701675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.790586332701675,25.764874427352442,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.764874427352442,25.741420590652567,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.741420590652567,25.720165665672468,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.720165665672468,25.70104197709795,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.70104197709795,25.690805758833914,0.5,0.5,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:15:00,549,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001218,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.690805758833914,25.682502614662027,0.5,0.5,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:30:00,550,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,21089.047619048288,21089.047619048288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.958593073593104,7.088231330472263,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001218,20457.300000000316,0.0,0,,0.0,0.0,,0.0,0.5,25.682502614662027,25.676041378540738,0.5,0.5,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:45:00,551,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.676041378540738,25.671323709903213,0.5,0.5,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 18:00:00,552,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.671323709903213,25.693798082185765,0.5,0.5,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 18:15:00,553,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16500.000000000047,16500.000000000047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000021,6.8836045056320385,2397.0000000000073,2397.0000000000073,20308.38000000001,0.0,2308.3800000000074,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.693798082185765,25.726520061475885,0.5,0.5,20397.000000000007,1.133166666666667,False,0,0,1
2025-07-06 18:30:00,554,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16499.99999999927,16499.99999999927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999668,6.883604505631996,2396.999999999909,2396.999999999909,20308.37999999991,0.0,2308.379999999909,0.0,20457.300000001218,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.726520061475885,25.760459061364916,0.5,0.5,20396.99999999991,1.1331666666666615,False,0,0,1
2025-07-06 18:45:00,555,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17681.904761905516,17681.904761905516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.803722943722978,6.945192606957346,2545.9200000000965,2545.9200000000965,20457.300000000097,0.0,2457.3000000000966,0.0,20457.300000001218,20457.300000000163,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,25.760459061364916,25.78662929284566,0.5,0.5,20545.920000000096,1.1414400000000053,False,0,0,1
2025-07-06 19:00:00,556,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.99999999994,16499.99999999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999973,6.883604505632037,2396.9999999999927,2396.9999999999927,20396.999999999993,0.0,2396.9999999999927,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.78662929284566,25.822682860451128,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-06 19:15:00,557,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.822682860451128,25.859574724387816,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 19:30:00,558,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.859574724387816,26.02092055078539,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7610.9759726841185,7610.9759726841185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9513719965855149,7.066941787023316,1076.9829725581985,1076.9829725581985,19076.9829725582,0.0,1076.9829725581985,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.020920550785387,26.125054444762547,0.5,0.5,19076.9829725582,1.0598323873643443,False,1,0,0
2025-07-06 20:00:00,560,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.125054444762547,26.226326010148018,0.5,0.5,19126.0,1.0625555555555555,False,1,0,0
2025-07-06 20:15:00,561,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.9999999996,7999.9999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999499,7.104795737122524,1125.999999999949,1125.999999999949,19125.99999999995,0.0,1125.999999999949,0.0,20457.300000001218,20457.300000000498,0.0,0,,0.0,0.0,,0.0,0.5,26.226326010148018,26.327529429554545,0.5,0.5,19125.99999999995,1.0625555555555528,False,1,0,0
2025-07-06 20:30:00,562,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,8000.00000000063,8000.00000000063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000788,7.104795737122567,1126.0000000000873,1126.0000000000873,19126.000000000087,0.0,1126.0000000000873,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.327529429554545,26.42852334058466,0.5,0.5,19126.000000000087,1.0625555555555604,False,1,0,0
2025-07-06 20:45:00,563,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,7999.999999998998,7999.999999998998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998748,7.104795737122471,1125.9999999998727,1125.9999999998727,19125.999999999873,0.0,1125.9999999998727,0.0,20457.300000001218,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.42852334058466,26.529165635453182,0.5,0.5,19125.999999999873,1.0625555555555486,False,1,0,0
2025-07-06 21:00:00,564,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428571628,16978.571428571628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532559,6.909441838022049,2457.3000000000065,2457.3000000000065,20457.300000000007,0.0,2457.3000000000065,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.529165635453182,26.561974793039468,0.5,0.5,20457.300000000007,1.136516666666667,False,0,0,1
2025-07-06 21:15:00,565,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428569387,16978.571428569387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531539,6.909441838021884,2457.299999999741,2457.299999999741,20457.29999999974,0.0,2457.299999999741,0.0,20457.300000001218,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.561974793039468,26.594527137773653,0.5,0.5,20457.29999999974,1.1365166666666522,False,0,0,1
2025-07-06 21:30:00,566,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428576055,16978.571428576055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753457,6.909441838022225,2457.300000000585,2457.300000000585,20457.300000000585,0.0,2457.300000000585,0.0,20457.300000001218,20457.300000000585,4.984030965715647e-10,0,,0.0,0.0,,0.0,0.5,26.594527137773653,26.62667990098072,0.5,0.5,20457.300000000585,1.1365166666666993,False,0,0,1
2025-07-06 21:45:00,567,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857207,16978.57142857207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753276,6.9094418380220155,2457.300000000083,2457.300000000083,20457.300000000083,0.0,2457.300000000083,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62667990098072,26.658292044037022,0.5,0.5,20457.300000000083,1.1365166666666713,False,0,0,1
2025-07-06 22:00:00,568,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572202,16978.571428572202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532819,6.909441838022028,2457.3000000000975,2457.3000000000975,20457.300000000097,0.0,2457.3000000000975,0.0,20457.300000001218,20457.300000000097,1.0913936421275139e-11,0,,0.0,0.0,,0.0,0.5,26.658292044037022,26.689224862212278,0.5,0.5,20457.300000000097,1.1365166666666722,False,0,0,1
2025-07-06 22:15:00,569,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212278,26.719342578518503,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:30:00,570,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 22:45:00,571,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.57142857156,16978.57142857156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532526,6.909441838022052,2457.2999999999956,2457.2999999999956,20457.299999999996,0.0,2457.2999999999956,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.776607709131497,0.5,0.5,20457.299999999996,1.1365166666666664,False,0,0,1
2025-07-06 23:00:00,572,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131497,26.803503362431062,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:15:00,573,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431062,26.829081469718307,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:30:00,574,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718307,26.853229275971678,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 23:45:00,575,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971678,26.87584016908246,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:00:00,576,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908246,26.896814136282124,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:15:00,577,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282124,26.91605819231087,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:30:00,578,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91605819231087,26.933486777493876,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 00:45:00,579,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493876,26.949022124020594,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:00:00,580,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020594,26.962594588858686,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:15:00,581,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858686,26.974142951876953,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:30:00,582,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876953,26.983614677900675,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 01:45:00,583,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900675,26.99096614157717,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:00:00,584,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99096614157717,26.99616281408872,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:15:00,585,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99616281408872,26.999179410913225,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:30:00,586,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913225,26.99999999999997,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 02:45:00,587,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999997,26.998618069897198,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:00:00,588,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897194,26.99503655753973,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:15:00,589,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99503655753973,26.989267835577763,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:30:00,590,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577763,26.98133365930092,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 03:45:00,591,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98133365930092,26.971265073385013,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:00:00,592,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385013,26.95910227886072,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:15:00,593,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95910227886072,26.944894460873854,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:30:00,594,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873854,26.928699577974825,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 04:45:00,595,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974825,26.910584113839533,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 05:00:00,596,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839533,26.88788707819918,0.5,0.5,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:15:00,597,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88788707819918,26.863442218019895,0.5,0.5,20503.260000000086,1.1390700000000047,False,0,0,1
2025-07-07 05:30:00,598,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17343.333333334012,17343.333333334012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7883333333333642,6.928298831656887,2503.2600000000857,2503.2600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.863442218019895,26.837339657314484,0.5,0.5,20503.260000000086,1.1390700000000047,False,0,0,1
