timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-08 03:15:00,685,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539734,26.989267835577767,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 03:30:00,686,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577767,26.981333659300923,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 03:45:00,687,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300923,26.971265073385016,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:00:00,688,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385016,26.959102278860723,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:15:00,689,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860723,26.944894460873858,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:30:00,690,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873858,26.92869957797483,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:45:00,691,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92869957797483,26.910584113839537,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 05:00:00,692,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17254.285714286412,17254.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839537,26.888554935342043,0.5,0.5,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 05:15:00,693,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17254.285714286412,17254.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.888554935342043,26.86477417560919,0.5,0.5,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 05:30:00,694,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17254.285714286412,17254.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86477417560919,26.839331979785197,0.5,0.5,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 05:45:00,695,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17254.285714286412,17254.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.839331979785197,26.812325673282132,0.5,0.5,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 06:00:00,696,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.812325673282132,26.768287916076297,0.5,0.5,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 06:15:00,697,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.768287916076293,26.72298813161737,0.5,0.5,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 06:30:00,698,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72298813161737,26.676542076713616,0.5,0.5,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 06:45:00,699,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.676542076713616,26.629070856688315,0.5,0.5,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 07:00:00,700,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001218,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.629070856688315,26.56067897574172,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:15:00,701,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001218,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.56067897574172,26.491630701476446,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:30:00,702,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001218,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.491630701476446,26.422059344558388,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:45:00,703,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001218,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.422059344558388,26.35210136887479,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:00:00,704,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.352101368874788,26.44689580203761,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 08:15:00,705,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001218,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.44689580203761,26.540655509937537,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 08:30:00,706,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001218,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.540655509937537,26.633528058622773,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 08:45:00,707,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.633528058622773,26.725661724633717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 09:00:00,708,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.725661724633717,26.81720487743265,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 09:15:00,709,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81720487743265,26.908305361337792,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 09:30:00,710,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908305361337792,26.999109879608902,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 09:45:00,711,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18469.62,0.0,469.6199999999999,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999109879608902,26.96601338332249,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 10:00:00,712,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18671.52,0.0,671.52,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96601338332249,26.933604561404042,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 10:15:00,713,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18256.770529278863,18256.770529278863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.829853205876312,6.972615963099245,2618.353086689138,2618.353086689138,18892.87308668914,0.0,892.8730866891378,0.0,20457.300000001218,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.933604561404042,26.888843364906094,0.5,0.5,20618.353086689138,1.1454640603716189,False,0,0,1
2025-07-08 10:30:00,714,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17018.49077300699,17018.49077300699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7735677624094086,6.911539841057498,2462.32983739888,2462.32983739888,18736.84983739888,0.0,736.84983739888,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88884336490609,26.854399005958687,0.5,0.5,20462.32983739888,1.1367961020777155,False,0,0,1
2025-07-08 10:45:00,715,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16994.474293401243,16994.474293401243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.772476104245511,6.910278658179358,2459.303760968556,2459.303760968556,18733.823760968557,0.0,733.8237609685561,0.0,20457.300000001218,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.854399005958687,26.821239999322934,0.5,0.5,20459.303760968556,1.1366279867204754,False,0,0,1
2025-07-08 11:00:00,716,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821239999322934,26.75176716694902,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:15:00,717,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75176716694902,26.68385137721972,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:30:00,718,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68385137721972,26.61760403798803,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:45:00,719,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61760403798803,26.553130421771936,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:00:00,720,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.553130421771936,26.490529209284425,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:15:00,721,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49052920928442,26.42989206122257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:30:00,722,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42989206122257,26.37130322014915,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:45:00,723,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.37130322014915,26.314839144171405,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:00:00,724,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.314839144171405,26.26056817398544,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:15:00,725,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.26056817398544,26.208550234711883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:30:00,726,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.208550234711883,26.158836573799306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:45:00,727,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.158836573799306,26.111469536117703,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:00:00,728,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.111469536117703,26.06648237720483,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:15:00,729,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.06648237720483,26.02389911546501,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:30:00,730,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02389911546501,25.98373442395309,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:45:00,731,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98373442395309,25.94599356220684,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:00:00,732,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94599356220684,25.91067234841943,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:15:00,733,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91067234841943,25.87775717207109,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:30:00,734,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87775717207109,25.84722504696562,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:45:00,735,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20457.300000001218,20457.30000000021,0.0,0,,0.0,0.0,,0.0,0.5,25.84722504696562,25.819043704444482,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:00:00,736,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20457.300000001218,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,25.819043704444482,25.793171726379196,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:15:00,737,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.793171726379196,25.769558717372295,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:30:00,738,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.769558717372295,25.7481455154294,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:45:00,739,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.7481455154294,25.7288644402,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 17:00:00,740,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20591.90476190544,20591.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9359956709957018,7.0699876954126015,2912.5800000000854,2912.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.7288644402,25.722200292009585,0.5,0.5,20912.580000000085,1.1618100000000047,False,0,0,1
2025-07-08 17:15:00,741,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16499.999999999865,16499.999999999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999939,6.883604505632036,2396.999999999982,2396.999999999982,19941.719999999983,0.0,1941.7199999999818,0.0,20457.300000001218,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.722200292009585,25.748138410731446,0.5,0.5,20396.99999999998,1.1331666666666655,False,0,0,1
2025-07-08 17:30:00,742,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20591.904761905433,20591.904761905433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9359956709957015,7.0699876954126,2912.5800000000854,2912.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000338,0.0,0,,0.0,0.0,,0.0,0.5,25.748138410731446,25.74503654468584,0.5,0.5,20912.580000000085,1.1618100000000047,False,0,0,1
2025-07-08 17:45:00,743,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20591.90476190544,20591.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9359956709957018,7.0699876954126015,2912.5800000000854,2912.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001218,20457.300000000658,0.0,0,,0.0,0.0,,0.0,0.5,25.74503654468584,25.74365934966732,0.5,0.5,20912.580000000085,1.1618100000000047,False,0,0,1
2025-07-08 18:00:00,744,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17560.952380953076,17560.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7982251082251398,6.9392228100559805,2530.6800000000876,2530.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.74365934966732,25.76663397683334,0.5,0.5,20530.680000000088,1.1405933333333382,False,0,0,1
2025-07-08 18:15:00,745,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17560.952380953076,17560.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7982251082251398,6.9392228100559805,2530.6800000000876,2530.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.76663397683334,25.79098911135892,0.5,0.5,20530.680000000088,1.1405933333333382,False,0,0,1
2025-07-08 18:30:00,746,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20323.62,0.0,2323.62,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.79098911135892,25.82456547284235,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 18:45:00,747,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20323.62,0.0,2323.62,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82456547284235,25.859239391472823,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 19:00:00,748,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.859239391472823,26.018634527273512,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 19:15:00,749,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6334.70409333767,6334.70409333767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7918380116672088,6.91431209897909,916.1727157605455,916.1727157605455,18916.172715760546,0.0,916.1727157605455,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.018634527273512,26.130663882384297,0.5,0.5,18916.172715760546,1.0508984842089193,False,1,0,0
2025-07-08 19:30:00,750,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7405.314769488855,7405.314769488855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9256643461861068,7.045503304468134,1051.0696609555962,1051.0696609555962,19051.069660955596,0.0,1051.0696609555962,0.0,20457.300000001218,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.130663882384297,26.23494497149698,0.5,0.5,19051.069660955596,1.0583927589419775,False,1,0,0
2025-07-08 19:45:00,751,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.234944971496976,26.394957297902767,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-08 20:00:00,752,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16543.013837878163,16543.013837878163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7519551744490074,6.885979805209631,2402.419743572649,2402.419743572649,20402.41974357265,0.0,2402.419743572649,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.394957297902767,26.430638055955235,0.5,0.5,20402.41974357265,1.1334677635318138,False,0,0,1
2025-07-08 20:15:00,753,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428573025,16978.571428573025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533194,6.909441838022076,2457.3000000001994,2457.3000000001994,20457.3000000002,0.0,2457.3000000001994,0.0,20457.300000001218,20457.300000000287,1.127773430198431e-10,0,,0.0,0.0,,0.0,0.5,26.430638055955235,26.463352934389796,0.5,0.5,20457.3000000002,1.1365166666666777,False,0,0,1
2025-07-08 20:30:00,754,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.463352934389796,26.496243552490927,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 20:45:00,755,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857286,16978.57142857286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533118,6.909441838022061,2457.300000000181,2457.300000000181,20457.30000000018,0.0,2457.300000000181,0.0,20457.300000001218,20457.30000000018,9.458744898438454e-11,0,,0.0,0.0,,0.0,0.5,26.496243552490927,26.52916563545317,0.5,0.5,20457.30000000018,1.1365166666666768,False,0,0,1
2025-07-08 21:00:00,756,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856952,16978.57142856952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.77175324675316,6.909441838021888,2457.299999999759,2457.299999999759,20457.29999999976,0.0,2457.299999999759,0.0,20457.300000001218,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.52916563545317,26.561974793039475,0.5,0.5,20457.29999999976,1.1365166666666533,False,0,0,1
2025-07-08 21:15:00,757,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428573665,16978.571428573665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533484,6.909441838022101,2457.300000000283,2457.300000000283,20457.300000000283,0.0,2457.300000000283,0.0,20457.300000001218,20457.300000000283,1.964508555829525e-10,0,,0.0,0.0,,0.0,0.5,26.561974793039475,26.59452713777363,0.5,0.5,20457.300000000283,1.1365166666666824,False,0,0,1
2025-07-08 21:30:00,758,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570798,16978.571428570798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532181,6.909441838021958,2457.2999999999192,2457.2999999999192,20457.29999999992,0.0,2457.2999999999192,0.0,20457.300000001218,20457.30000000035,0.0,0,,0.0,0.0,,0.0,0.5,26.59452713777363,26.626679900980736,0.5,0.5,20457.29999999992,1.1365166666666622,False,0,0,1
2025-07-08 21:45:00,759,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428574094,16978.571428574094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533679,6.909441838022122,2457.3000000003376,2457.3000000003376,20457.300000000338,0.0,2457.3000000003376,0.0,20457.300000001218,20457.300000000338,2.510205376893282e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980736,26.658292044037022,0.5,0.5,20457.300000000338,1.1365166666666855,False,0,0,1
2025-07-08 22:00:00,760,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658292044037022,26.689224862212278,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 22:15:00,761,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212278,26.719342578518503,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 22:30:00,762,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 22:45:00,763,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572403,16978.571428572403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753291,6.90944183802214,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.77660770913149,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 23:00:00,764,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77660770913149,26.803503362431055,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 23:15:00,765,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431055,26.8290814697183,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 23:30:00,766,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8290814697183,26.85322927597167,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 23:45:00,767,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597167,26.87584016908245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 00:00:00,768,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908245,26.896814136282117,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 00:15:00,769,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282117,26.916058192310864,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 00:30:00,770,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310864,26.93348677749387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 00:45:00,771,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749387,26.949022124020587,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
