timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 01:00:00,772,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020587,26.96259458885868,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 01:15:00,773,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885868,26.974142951876946,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 01:30:00,774,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876946,26.98361467790067,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 01:45:00,775,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790067,26.990966141577164,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 02:00:00,776,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577164,26.996162814088713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 02:15:00,777,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088713,26.999179410913218,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 02:30:00,778,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913218,26.999999999999964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 02:45:00,779,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999964,26.99861806989719,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 03:00:00,780,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897187,26.995036557539724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 03:15:00,781,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539724,26.989267835577756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 03:30:00,782,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577756,26.981333659300912,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 03:45:00,783,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572104,16978.571428572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532775,6.909441838022018,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300912,26.971265073385005,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 04:00:00,784,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385005,26.959102278860712,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 04:15:00,785,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860712,26.944894460873847,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 04:30:00,786,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873847,26.928699577974818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 04:45:00,787,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974818,26.910584113839526,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-09 05:00:00,788,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839526,26.890197792484887,0.5,0.5,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 05:15:00,789,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890197792484887,26.86805064882346,0.5,0.5,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 05:30:00,790,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86805064882346,26.844232879980492,0.5,0.5,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 05:45:00,791,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,7.14,7.14,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17035.23809523878,17035.23809523878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7743290043290354,6.912417464104699,2464.440000000086,2464.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844232879980492,26.818841863056683,0.5,0.5,20464.440000000086,1.136913333333338,False,0,0,1
2025-07-09 06:00:00,792,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818841863056683,26.785738880854797,0.5,0.5,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:15:00,793,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785738880854794,26.751312363290424,0.5,0.5,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:30:00,794,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.751312363290424,26.71567841315494,0.5,0.5,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 06:45:00,795,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,112.02,112.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17867.619047619737,17867.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8121645021645335,6.954220979721923,2569.320000000087,2569.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71567841315494,26.678958479808585,0.5,0.5,20569.320000000087,1.1427400000000048,False,0,0,1
2025-07-09 07:00:00,796,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19799.047619048313,19799.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678958479808585,26.626793123839075,0.5,0.5,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:15:00,797,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19799.047619048313,19799.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.626793123839075,26.57388010034789,0.5,0.5,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:30:00,798,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19799.047619048313,19799.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001218,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.57388010034789,26.520353233418316,0.5,0.5,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 07:45:00,799,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,355.38,355.38,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19799.047619048313,19799.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8999567099567415,7.039210866165969,2812.6800000000876,2812.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.520353233418316,26.466349497467018,0.5,0.5,20812.680000000088,1.156260000000005,False,0,0,1
2025-07-09 08:00:00,800,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.466349497467014,26.560501284906504,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 08:15:00,801,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.560501284906504,26.653621961965296,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 08:30:00,802,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.653621961965296,26.745859074357877,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 08:45:00,803,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,544.62,544.62,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17455.38,0.0,0.0,544.62,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.745859074357877,26.837360878405313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 09:00:00,804,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20457.300000001218,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.837360878405313,26.928275723464285,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 09:15:00,805,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,21545.281170835544,21545.281170835544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9793309623107065,7.104310552316563,3032.7054275252776,3032.7054275252776,19743.005427525277,0.0,1743.0054275252776,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928275723464285,26.85716182507923,0.5,0.5,21032.705427525278,1.1684836348625154,False,0,0,1
2025-07-09 09:30:00,806,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,18526.07224366794,18526.07224366794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420941928939972,6.984947517442031,2652.2851027021607,2652.2851027021607,19362.58510270216,0.0,1362.5851027021606,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85716182507923,26.809308483914286,0.5,0.5,20652.28510270216,1.1473491723723424,False,0,0,1
2025-07-09 09:45:00,807,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1289.7,1289.7,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16710.3,0.0,0.0,1289.7,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.809308483914286,26.90102962047866,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 10:00:00,808,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16079.58,0.0,0.0,1920.42,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90102962047866,26.99273633222621,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 10:15:00,809,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,18476.58,0.0,476.58000000000175,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99273633222621,26.96081829848698,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 10:30:00,810,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,18476.58,0.0,476.58000000000175,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960818298486977,26.929857761335732,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 10:45:00,811,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1920.42,1920.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20871.082629637356,20871.082629637356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9486855740744253,7.080328126634466,2947.756411334305,2947.756411334305,19027.336411334305,0.0,1027.336411334305,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.929857761335732,26.86719973667921,0.5,0.5,20947.756411334303,1.163764245074128,False,0,0,1
2025-07-09 11:00:00,812,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21999.99999999912,21999.99999999912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999996,7.119741100323624,3089.9999999998763,3089.9999999998763,18367.199999999877,0.0,367.1999999998761,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86719973667921,26.797468380782675,0.5,0.5,21089.999999999876,1.1716666666666598,False,0,0,1
2025-07-09 11:15:00,813,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.797468380782675,26.729295521725565,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:30:00,814,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.729295521725565,26.66279255918103,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 11:45:00,815,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2722.8,2722.8,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.2,0.0,367.1999999999998,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66279255918103,26.598064757533226,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:00:00,816,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.598064757533226,26.53521078940706,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:15:00,817,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.535210789407056,26.474322307457015,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:30:00,818,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.474322307457015,26.415483546248527,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 12:45:00,819,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3068.88,3068.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18021.12,0.0,21.11999999999989,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.415483546248527,26.35877095593647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:00:00,820,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35877095593647,26.30425286930933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:15:00,821,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30425286930933,26.251989203624575,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:30:00,822,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000001218,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.251989203624575,26.202031198511865,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 13:45:00,823,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1898.94,1898.94,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19191.06,0.0,1191.0599999999981,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.202031198511865,26.154421191066255,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:00:00,824,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000001218,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.154421191066255,26.109192429094296,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:15:00,825,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.109192429094296,26.066368923312595,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:30:00,826,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.066368923312595,26.025965339131535,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 14:45:00,827,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1253.58,1253.58,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.42,0.0,1836.42,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.025965339131535,25.987986928487405,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:00:00,828,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.987986928487405,25.952429502014667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:15:00,829,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.952429502014667,25.919279441677354,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:30:00,830,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91927944167735,25.888513753805345,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:45:00,831,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.888513753805345,25.860100162308235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.860100162308235,25.8376293845246,0.5,0.5,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 16:15:00,833,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21515.71428571499,21515.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870449,7.103287009394036,3028.9800000000905,3028.9800000000905,20457.30000000009,0.0,2457.3000000000907,0.0,20457.300000001218,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,25.8376293845246,25.817398444047768,0.5,0.5,21028.98000000009,1.1682766666666717,False,0,0,1
2025-07-09 16:30:00,834,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394048,3028.9800000000832,3028.9800000000832,20457.300000000083,0.0,2457.3000000000834,0.0,20457.300000001218,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.817398444047768,25.79934828649946,0.5,0.5,21028.980000000083,1.1682766666666713,False,0,0,1
2025-07-09 16:45:00,835,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21515.714285714974,21515.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9779870129870443,7.103287009394039,3028.980000000087,3028.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.79934828649946,25.783411338539928,0.5,0.5,21028.980000000087,1.1682766666666715,False,0,0,1
2025-07-09 17:00:00,836,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.783411338539928,25.787983221189208,0.5,0.5,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:15:00,837,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20135.64,0.0,2135.64,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.787983221189208,25.813551310934432,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 17:30:00,838,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19052.857142857836,19052.857142857836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8660389610389926,7.008179449749959,2718.660000000087,2718.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001218,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,25.813551310934432,25.82162435446804,0.5,0.5,20718.660000000087,1.1510366666666716,False,0,0,1
2025-07-09 17:45:00,839,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16499.99999999989,16499.99999999989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999995,6.883604505632037,2396.9999999999854,2396.9999999999854,20135.639999999985,0.0,2135.6399999999853,0.0,20457.300000001218,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,25.82162435446804,25.850505638733786,0.5,0.5,20396.999999999985,1.1331666666666658,False,0,0,1
2025-07-09 18:00:00,840,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.850505638733786,25.87530782695238,0.5,0.5,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 18:15:00,841,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16826.80913344408,16826.80913344408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7648549606110945,6.901386803135784,2438.1779508139552,2438.1779508139552,20405.597950813954,0.0,2405.5979508139553,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87530782695238,25.904557745427358,0.5,0.5,20438.177950813955,1.1354543306007754,False,0,0,1
2025-07-09 18:30:00,842,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16499.999999999967,16499.999999999967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999986,6.883604505632037,2396.9999999999964,2396.9999999999964,20364.419999999995,0.0,2364.4199999999964,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.904557745427358,25.937495283344155,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-09 18:45:00,843,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17237.142857143557,17237.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7835064935065253,6.922880965003513,2489.8800000000883,2489.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.937495283344155,25.96600540036198,0.5,0.5,20489.88000000009,1.1383266666666716,False,0,0,1
2025-07-09 19:00:00,844,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001218,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.96600540036198,26.124799977362667,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.000000000418,6000.000000000418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000523,6.864988558352481,874.0000000000509,874.0000000000509,18874.00000000005,0.0,874.0000000000509,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.124799977362667,26.238742432516727,0.5,0.5,18874.00000000005,1.0485555555555583,False,1,0,0
2025-07-09 19:30:00,846,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.999999999978,5999.999999999978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999972,6.864988558352406,873.9999999999964,873.9999999999964,18873.999999999996,0.0,873.9999999999964,0.0,20457.300000001218,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.238742432516727,26.35295544055608,0.5,0.5,18873.999999999996,1.0485555555555555,False,1,0,0
2025-07-09 19:45:00,847,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16499.99999999952,16499.99999999952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999781,6.883604505632017,2396.999999999938,2396.999999999938,20396.999999999938,0.0,2396.999999999938,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.352955440556077,26.388553958073413,0.5,0.5,20396.999999999938,1.1331666666666633,False,0,0,1
2025-07-09 20:00:00,848,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16499.99999999976,16499.99999999976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999891,6.883604505632023,2396.999999999971,2396.999999999971,20396.99999999997,0.0,2396.999999999971,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.388553958073413,26.42459333869651,0.5,0.5,20396.99999999997,1.133166666666665,False,0,0,1
2025-07-09 20:15:00,849,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.00000000029,16500.00000000029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000132,6.883604505632057,2397.0000000000364,2397.0000000000364,20397.000000000036,0.0,2397.0000000000364,0.0,20457.300000001218,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42459333869651,26.46093150437995,0.5,0.5,20397.000000000036,1.1331666666666687,False,0,0,1
2025-07-09 20:30:00,850,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16657.530166425313,16657.530166425313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7571604621102415,6.892251662471667,2416.8488009695902,2416.8488009695902,20416.84880096959,0.0,2416.8488009695902,0.0,20457.300000001218,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.46093150437995,26.496243552490988,0.5,0.5,20416.84880096959,1.134269377831644,False,0,0,1
2025-07-09 20:45:00,851,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428561234,16978.571428561234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467527833,6.9094418380214515,2457.299999998715,2457.299999998715,20457.299999998715,0.0,2457.299999998715,0.0,20457.300000001218,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,26.496243552490988,26.529165635453317,0.5,0.5,20457.299999998715,1.1365166666665953,False,0,0,1
2025-07-09 21:00:00,852,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142859101,16978.57142859101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467541368,6.909441838023023,2457.300000002466,2457.300000002466,20457.300000002466,0.0,2457.300000002466,0.0,20457.300000002466,20457.300000002466,2.3792381398379803e-09,0,,0.0,0.0,,0.0,0.5,26.529165635453317,26.56197479303946,0.5,0.5,20457.300000002466,1.1365166666668036,False,0,0,1
2025-07-09 21:15:00,853,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857341,16978.57142857341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533368,6.909441838022089,2457.3000000002503,2457.3000000002503,20457.30000000025,0.0,2457.3000000002503,0.0,20457.300000002466,20457.30000000025,1.6370904631912708e-10,0,,0.0,0.0,,0.0,0.5,26.56197479303946,26.594527137773618,0.5,0.5,20457.30000000025,1.1365166666666806,False,0,0,1
2025-07-09 21:30:00,854,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428564508,16978.571428564508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467529322,6.909441838021618,2457.29999999913,2457.29999999913,20457.29999999913,0.0,2457.29999999913,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.594527137773618,26.626679900980772,0.5,0.5,20457.29999999913,1.1365166666666182,False,0,0,1
2025-07-09 21:45:00,855,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857946,16978.57142857946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467536118,6.909441838022413,2457.3000000010106,2457.3000000010106,20457.30000000101,0.0,2457.3000000010106,0.0,20457.300000002466,20457.30000000101,9.240466170012951e-10,0,,0.0,0.0,,0.0,0.5,26.626679900980772,26.65829204403702,0.5,0.5,20457.30000000101,1.1365166666667228,False,0,0,1
2025-07-09 22:00:00,856,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000345,0.0,0,,0.0,0.0,,0.0,0.5,26.65829204403702,26.689224862212274,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
