timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 16:15:00,1025,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.95058879237035,25.956276026652958,0.5,0.5,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.956276026652958,25.963998254131067,0.5,0.5,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20271.42,0.0,2271.42,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.963998254131067,25.984753007246468,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,20457.300000002466,20457.300000000265,0.0,0,,0.0,0.0,,0.0,0.5,25.984753007246468,26.007338771580706,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.00000000087,16500.00000000087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000395,6.883604505632089,2397.000000000109,2397.000000000109,20258.82000000011,0.0,2258.8200000001093,0.0,20457.300000002466,20457.30000000383,0.0,0,,0.0,0.0,,0.0,0.5,26.007338771580706,26.03167298635497,0.5,0.5,20397.00000000011,1.1331666666666727,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16500.000000000964,16500.000000000964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000439,6.883604505632097,2397.00000000012,2397.00000000012,20258.82000000012,0.0,2258.82000000012,0.0,20457.300000002466,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.03167298635497,26.05766552403576,0.5,0.5,20397.00000000012,1.1331666666666733,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16499.999999999836,16499.999999999836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999926,6.883604505632034,2396.999999999978,2396.999999999978,20258.819999999978,0.0,2258.8199999999783,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05766552403576,26.085219076722687,0.5,0.5,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.000000000055,16500.000000000055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000024,6.883604505632042,2397.0000000000073,2397.0000000000073,20389.980000000007,0.0,2389.9800000000073,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.085219076722687,26.11422957328117,0.5,0.5,20397.000000000007,1.133166666666667,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11422957328117,26.144586625433874,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16500.000000001004,16500.000000001004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000456,6.883604505632094,2397.0000000001273,2397.0000000001273,20389.980000000127,0.0,2389.9800000001273,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.144586625433874,26.17617400090063,0.5,0.5,20397.000000000127,1.1331666666666738,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20389.98,0.0,2389.98,0.0,20457.300000002466,20457.300000000472,0.0,0,,0.0,0.0,,0.0,0.5,26.17617400090063,26.208870121560775,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.208870121560775,26.242548584504718,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:15:00,1037,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16499.999999999916,16499.999999999916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999962,6.883604505632037,2396.999999999989,2396.999999999989,20396.99999999999,0.0,2396.999999999989,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.242548584504718,26.277078703743605,0.5,0.5,20396.99999999999,1.133166666666666,False,0,0,1
2025-07-11 19:30:00,1038,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.277078703743605,26.312326070257303,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:45:00,1039,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16499.999999998578,16499.999999998578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999354,6.883604505631959,2396.9999999998217,2396.9999999998217,20396.99999999982,0.0,2396.9999999998217,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.3123260702573,26.348153127982574,0.5,0.5,20396.99999999982,1.1331666666666567,False,0,0,1
2025-07-11 20:00:00,1040,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.348153127982574,26.384419763274927,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:15:00,1041,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.384419763274927,26.420983905320114,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:30:00,1042,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16499.999999998774,16499.999999998774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999443,6.8836045056319675,2396.999999999847,2396.999999999847,20396.999999999847,0.0,2396.999999999847,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.420983905320114,26.457702134924062,0.5,0.5,20396.999999999847,1.1331666666666582,False,0,0,1
2025-07-11 20:45:00,1043,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.457702134924062,26.494430299074416,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:00:00,1044,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.30000000028,0.0,0,,0.0,0.0,,0.0,0.5,26.494430299074416,26.53102412864212,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.53102412864212,26.567339856577807,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16499.999999999487,16499.999999999487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999767,6.8836045056320145,2396.9999999999345,2396.9999999999345,20396.999999999935,0.0,2396.9999999999345,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.567339856577807,26.603234833955923,0.5,0.5,20396.999999999935,1.133166666666663,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000378,0.0,0,,0.0,0.0,,0.0,0.5,26.603234833955923,26.63856814122853,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63856814122853,26.669611906357083,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.669611906357083,26.699839945539996,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.699839945539996,26.7291199943543,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7291199943543,26.757323863698492,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.757323863698492,26.78432798862862,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78432798862862,26.8100139573935,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8100139573935,26.8342690184037,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8342690184037,26.8569865629633,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8569865629633,26.878066581697386,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.878066581697386,26.897416092720672,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.897416092720672,26.91494953971387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91494953971387,26.9305891582031,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9305891582031,26.944265308473916,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944265308473916,26.955916773694348,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.955916773694348,26.965491021970347,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965491021970347,26.972944431211452,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:00:00,1064,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972944431211452,26.978242475843807,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:15:00,1065,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.978242475843807,26.981359874570938,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:30:00,1066,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981359874570938,26.982280698549612,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:45:00,1067,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982280698549612,26.980998439517496,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:00:00,1068,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.980998439517492,26.977516037580916,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:15:00,1069,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.977516037580916,26.971845868543713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:30:00,1070,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971845868543713,26.964009690831436,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:45:00,1071,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.964009690831436,26.95403855223817,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:00:00,1072,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95403855223817,26.941972656895327,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:15:00,1073,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.941972656895327,26.92786119303202,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:30:00,1074,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92786119303202,26.911762122264598,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:45:00,1075,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911762122264598,26.893741931317678,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 05:00:00,1076,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.893741931317678,26.872589632954007,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:15:00,1077,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.872589632954007,26.849680820904226,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:30:00,1078,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.849680820904226,26.82510566805759,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:45:00,1079,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82510566805759,26.79896152741513,0.5,0.5,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 06:00:00,1080,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.79896152741513,26.757056086386942,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75705608638694,26.713876623827165,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.713876623827165,26.669538964011874,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.669538964011874,26.624164279352662,0.5,0.5,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.624164279352662,26.556971426475002,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.556971426475002,26.489115435745774,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.489115435745774,26.42072965576887,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42072965576887,26.351950588156136,0.5,0.5,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.351950588156132,26.446745869460496,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 08:15:00,1089,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.446745869460496,26.540506420731173,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.540506420731173,26.633379808043195,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.633379808043195,26.72551430796365,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72551430796365,26.817058289981354,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.817058289981354,26.908159598440907,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.908159598440907,26.99896493662831,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 09:45:00,1095,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18869.34,0.0,869.3399999999999,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99896493662831,26.965869255646165,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:00:00,1096,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.965869255646165,26.933461244445898,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:15:00,1097,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20312.35473502189,20312.35473502189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9232888515919041,7.059380145302702,2877.35669661276,2877.35669661276,18376.13669661276,0.0,376.13669661276026,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933461244445898,26.873283972562767,0.5,0.5,20877.356696612762,1.15985314981182,False,0,0,1
2025-07-12 10:30:00,1098,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16849.31798944812,16849.31798944812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7658780904294601,6.902589468659044,2441.014066670463,2441.014066670463,17939.79406667046,0.0,0.0,60.20593332953695,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.873283972562763,26.840195931073982,0.5,0.5,20441.01406667046,1.1356118925928034,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0000000003,16500.0000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000135,6.8836045056320545,2397.000000000038,2397.000000000038,17895.780000000035,0.0,0.0,104.2199999999616,20457.300000002466,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,26.840195931073982,26.81082537393496,0.5,0.5,20397.000000000036,1.1331666666666687,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21999.99999999717,21999.99999999717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998713,7.119741100323535,3089.9999999996417,3089.9999999996417,18276.23999999964,0.0,276.23999999964144,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81082537393496,26.741411123828875,0.5,0.5,21089.999999999643,1.1716666666666469,False,0,0,1
2025-07-12 11:15:00,1101,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.741411123828875,26.67355358684213,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 11:30:00,1102,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323628,3090.000000000009,3090.000000000009,18276.240000000005,0.0,276.2400000000089,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67355358684213,26.607364172681315,0.5,0.5,21090.000000000007,1.171666666666667,False,0,0,1
2025-07-12 11:45:00,1103,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.607364172681315,26.54294815570757,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:00:00,1104,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.54294815570757,26.48040421846667,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:15:00,1105,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.480404218466667,26.419824023478167,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:30:00,1106,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.419824023478167,26.36129181511706,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:45:00,1107,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.36129181511706,26.304884053292618,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:00:00,1108,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.304884053292618,26.250669080492848,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
