timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 13:15:00,1109,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.250669080492848,26.198706823620185,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:30:00,1110,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.198706823620185,26.149048531895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:45:00,1111,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,20457.300000002466,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,26.149048531895,26.101736551949113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:00:00,1112,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.101736551949113,26.05680414107219,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:15:00,1113,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05680414107219,26.01427531941061,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:30:00,1114,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20457.300000002466,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.01427531941061,25.9741647617515,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:45:00,1115,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.9741647617515,25.936477729355133,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:00:00,1116,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.936477729355133,25.901210042127513,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:15:00,1117,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.901210042127513,25.868348091252066,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:30:00,1118,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.868348091252063,25.837868892226197,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:45:00,1119,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.837868892226197,25.809740178075472,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:00:00,1120,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21253.809523810214,21253.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9660822510822825,7.094109281039793,2995.980000000087,2995.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.30000000028,0.0,0,,0.0,0.0,,0.0,0.5,25.809740178075472,25.78951696091743,0.5,0.5,20995.980000000087,1.1664433333333382,False,0,0,1
2025-07-12 16:15:00,1121,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21253.80952381021,21253.80952381021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9660822510822823,7.094109281039791,2995.980000000087,2995.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.78951696091743,25.771520938537677,0.5,0.5,20995.980000000087,1.1664433333333382,False,0,0,1
2025-07-12 16:30:00,1122,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21253.809523810214,21253.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9660822510822825,7.094109281039793,2995.980000000087,2995.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.771520938537677,25.75569312767215,0.5,0.5,20995.980000000087,1.1664433333333382,False,0,0,1
2025-07-12 16:45:00,1123,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21253.80952381021,21253.80952381021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9660822510822823,7.094109281039791,2995.980000000087,2995.980000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.75569312767215,25.74196602569531,0.5,0.5,20995.980000000087,1.1664433333333382,False,0,0,1
2025-07-12 17:00:00,1124,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19113.809523810218,19113.809523810218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8688095238095553,7.0107945171217105,2726.3400000000875,2726.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.74196602569531,25.746313895372197,0.5,0.5,20726.340000000087,1.1514633333333382,False,0,0,1
2025-07-12 17:15:00,1125,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19113.809523810218,19113.809523810218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8688095238095553,7.0107945171217105,2726.3400000000875,2726.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.746313895372197,25.752512803646564,0.5,0.5,20726.340000000087,1.1514633333333382,False,0,0,1
2025-07-12 17:30:00,1126,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19113.809523810218,19113.809523810218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8688095238095553,7.0107945171217105,2726.3400000000875,2726.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000996,0.0,0,,0.0,0.0,,0.0,0.5,25.752512803646564,25.76047204592652,0.5,0.5,20726.340000000087,1.1514633333333382,False,0,0,1
2025-07-12 17:45:00,1127,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19113.809523810218,19113.809523810218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8688095238095553,7.0107945171217105,2726.3400000000875,2726.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.76047204592652,25.770093740499235,0.5,0.5,20726.340000000087,1.1514633333333382,False,0,0,1
2025-07-12 18:00:00,1128,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17260.00000000068,17260.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7845454545454855,6.924052054750592,2492.7600000000857,2492.7600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.770093740499235,25.79517681707397,0.5,0.5,20492.760000000086,1.1384866666666715,False,0,0,1
2025-07-12 18:15:00,1129,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17260.00000000068,17260.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7845454545454855,6.924052054750592,2492.7600000000857,2492.7600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.79517681707397,25.82162854098034,0.5,0.5,20492.760000000086,1.1384866666666715,False,0,0,1
2025-07-12 18:30:00,1130,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17260.00000000044,17260.00000000044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7845454545454745,6.924052054750577,2492.7600000000566,2492.7600000000566,20457.300000000057,0.0,2457.3000000000566,0.0,20457.300000002466,20457.30000000138,0.0,0,,0.0,0.0,,0.0,0.5,25.82162854098034,25.849332555672152,0.5,0.5,20492.760000000057,1.1384866666666698,False,0,0,1
2025-07-12 18:45:00,1131,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17260.00000000068,17260.00000000068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7845454545454855,6.924052054750592,2492.7600000000857,2492.7600000000857,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.849332555672152,25.8781671594617,0.5,0.5,20492.760000000086,1.1384866666666715,False,0,0,1
2025-07-12 19:00:00,1132,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.8781671594617,26.037455826567452,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 19:15:00,1133,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.037455826567452,26.19688959256974,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 19:30:00,1134,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19688959256974,26.356338022833793,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-12 19:45:00,1135,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16499.999999999814,16499.999999999814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999916,6.883604505632025,2396.999999999978,2396.999999999978,20396.999999999978,0.0,2396.999999999978,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35633802283379,26.39191751332581,0.5,0.5,20396.999999999978,1.1331666666666655,False,0,0,1
2025-07-12 20:00:00,1136,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0000000001,16500.0000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000044,6.88360450563205,2397.000000000011,2397.000000000011,20397.00000000001,0.0,2397.000000000011,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.39191751332581,26.42793797395061,0.5,0.5,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-12 20:15:00,1137,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16620.585556123897,16620.585556123897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7554811616419953,6.890236469986452,2412.1937800716114,2412.1937800716114,20412.19378007161,0.0,2412.1937800716114,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.42793797395061,26.463352934389818,0.5,0.5,20412.19378007161,1.134010765559534,False,0,0,1
2025-07-12 20:30:00,1138,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428576102,16978.571428576102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534592,6.909441838022234,2457.3000000005886,2457.3000000005886,20457.30000000059,0.0,2457.3000000005886,0.0,20457.300000002466,20457.300000002953,5.020410753786564e-10,0,,0.0,0.0,,0.0,0.5,26.463352934389818,26.49624355249092,0.5,0.5,20457.30000000059,1.1365166666666993,False,0,0,1
2025-07-12 20:45:00,1139,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.5714285706,16978.5714285706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532092,6.909441838021939,2457.2999999998974,2457.2999999998974,20457.299999999897,0.0,2457.2999999998974,0.0,20457.300000002466,20457.300000000312,0.0,0,,0.0,0.0,,0.0,0.5,26.49624355249092,26.529165635453182,0.5,0.5,20457.299999999897,1.136516666666661,False,0,0,1
2025-07-12 21:00:00,1140,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572937,16978.571428572937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533154,6.909441838022061,2457.300000000192,2457.300000000192,20457.300000000192,0.0,2457.300000000192,0.0,20457.300000002466,20457.300000000192,1.0550138540565968e-10,0,,0.0,0.0,,0.0,0.5,26.529165635453182,26.56197479303946,0.5,0.5,20457.300000000192,1.1365166666666773,False,0,0,1
2025-07-12 21:15:00,1141,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.5714285719,16978.5714285719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532682,6.9094418380220075,2457.300000000061,2457.300000000061,20457.30000000006,0.0,2457.300000000061,0.0,20457.300000002466,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.56197479303946,26.59452713777363,0.5,0.5,20457.30000000006,1.1365166666666702,False,0,0,1
2025-07-12 21:30:00,1142,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857256,16978.57142857256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532981,6.909441838022122,2457.3000000001157,2457.3000000001157,20457.300000000116,0.0,2457.3000000001157,0.0,20457.300000002466,20457.300000000338,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.59452713777363,26.626679900980722,0.5,0.5,20457.300000000116,1.136516666666673,False,0,0,1
2025-07-12 21:45:00,1143,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857188,16978.57142857188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532672,6.909441838022008,2457.3000000000575,2457.3000000000575,20457.300000000057,0.0,2457.3000000000575,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.626679900980722,26.658292044037026,0.5,0.5,20457.300000000057,1.13651666666667,False,0,0,1
2025-07-12 22:00:00,1144,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.658292044037026,26.68922486221228,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 22:15:00,1145,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68922486221228,26.719342578518507,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 22:30:00,1146,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518507,26.748512925022307,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 22:45:00,1147,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022307,26.776607709131493,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 23:00:00,1148,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131493,26.80350336243106,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 23:15:00,1149,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243106,26.829081469718304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 23:30:00,1150,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718304,26.853229275971675,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 23:45:00,1151,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971675,26.875840169082455,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 00:00:00,1152,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082455,26.89681413628212,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 00:15:00,1153,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89681413628212,26.916058192310867,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 00:30:00,1154,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310867,26.933486777493872,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 00:45:00,1155,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493872,26.94902212402059,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 01:00:00,1156,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94902212402059,26.962594588858682,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 01:15:00,1157,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858682,26.97414295187695,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 01:30:00,1158,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.97414295187695,26.983614677900672,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 01:45:00,1159,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900672,26.990966141577168,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 02:00:00,1160,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577168,26.996162814088716,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 02:15:00,1161,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088716,26.99917941091322,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 02:30:00,1162,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99917941091322,26.999999999999968,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 02:45:00,1163,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999968,26.998618069897194,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 03:00:00,1164,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.99861806989719,26.995036557539727,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 03:15:00,1165,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539727,26.98926783557776,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 03:30:00,1166,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98926783557776,26.981333659300915,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 03:45:00,1167,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300915,26.97126507338501,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 04:00:00,1168,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97126507338501,26.959102278860716,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 04:15:00,1169,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860716,26.94489446087385,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 04:30:00,1170,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94489446087385,26.92869957797482,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 04:45:00,1171,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92869957797482,26.91058411383953,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 05:00:00,1172,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.91058411383953,26.89062279248489,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 05:15:00,1173,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89062279248489,26.86889825819846,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 05:30:00,1174,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86889825819846,26.845500721552757,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 05:45:00,1175,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845500721552757,26.820527573020104,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 06:00:00,1176,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17160.476190476864,17160.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7800216450216756,6.918933074677358,2480.220000000085,2480.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820527573020104,26.792718680128246,0.5,0.5,20480.220000000085,1.1377900000000047,False,0,0,1
2025-07-13 06:15:00,1177,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17160.476190476864,17160.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7800216450216756,6.918933074677358,2480.220000000085,2480.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.792718680128242,26.76355647262153,0.5,0.5,20480.220000000085,1.1377900000000047,False,0,0,1
2025-07-13 06:30:00,1178,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17160.476190476864,17160.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7800216450216756,6.918933074677358,2480.220000000085,2480.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76355647262153,26.73315722079963,0.5,0.5,20480.220000000085,1.1377900000000047,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17160.476190476864,17160.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7800216450216756,6.918933074677358,2480.220000000085,2480.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73315722079963,26.701642540588843,0.5,0.5,20480.220000000085,1.1377900000000047,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18223.333333334023,18223.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.701642540588843,26.661167443920302,0.5,0.5,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18223.333333334023,18223.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.661167443920302,26.61987892202152,0.5,0.5,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18223.333333334023,18223.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000378,0.0,0,,0.0,0.0,,0.0,0.5,26.61987892202152,26.57791116886289,0.5,0.5,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18223.333333334023,18223.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57791116886289,26.535401526667574,0.5,0.5,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53540152666757,26.62916489644281,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62916489644281,26.721899340686708,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.721899340686708,26.81375239282398,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81375239282398,26.90487229695504,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90487229695504,26.99540739028467,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99540739028467,26.961755485055015,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 09:30:00,1190,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,18275.224951053573,18275.224951053573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8306920432297079,6.973471198424906,2620.678343832751,2620.678343832751,20303.758343832753,0.0,2303.758343832751,0.0,20457.300000002466,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.961755485055015,26.91519515924731,0.5,0.5,20620.67834383275,1.1455932413240417,False,0,0,1
2025-07-13 09:45:00,1191,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91519515924731,26.882570683262934,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 10:00:00,1192,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19916.64,0.0,1916.6399999999999,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.882570683262934,26.85063122653232,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
