timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 15:45:00,1695,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.923464571571,25.901404381723953,0.5,0.5,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 16:00:00,1696,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.901404381723953,25.895447696277536,0.5,0.5,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 16:15:00,1697,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.895447696277536,25.891637956368523,0.5,0.5,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 16:30:00,1698,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,25.891637956368523,25.889916630134838,0.5,0.5,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 16:45:00,1699,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.889916630134838,25.890216663813785,0.5,0.5,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 17:00:00,1700,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20307.12,0.0,2307.12,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.890216663813785,25.91333419507983,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 17:15:00,1701,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16537.221621367815,16537.221621367815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7516918918803552,6.885660573456627,2401.6899242923428,2401.6899242923428,20311.80992429234,0.0,2311.8099242923427,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91333419507983,25.937918023436662,0.5,0.5,20401.689924292343,1.1334272180162412,False,0,0,1
2025-07-18 17:30:00,1702,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17691.904761905458,17691.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8041774891775209,6.945682975645557,2547.1800000000876,2547.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000203,0.0,0,,0.0,0.0,,0.0,0.5,25.937918023436662,25.955498647069582,0.5,0.5,20547.180000000088,1.141510000000005,False,0,0,1
2025-07-18 17:45:00,1703,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17691.90476190544,17691.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.80417748917752,6.94568297564556,2547.180000000084,2547.180000000084,20457.300000000083,0.0,2457.300000000084,0.0,20457.300000002466,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.955498647069582,25.97468760272515,0.5,0.5,20547.180000000084,1.1415100000000047,False,0,0,1
2025-07-18 18:00:00,1704,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16985.23809523891,16985.23809523891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563141,6.909792808887293,2458.1400000001013,2458.1400000001013,20457.3000000001,0.0,2457.300000000101,0.0,20457.300000002466,20457.3000000001,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,25.97468760272515,26.00068055311058,0.5,0.5,20458.1400000001,1.136563333333339,False,0,0,1
2025-07-18 18:15:00,1705,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16985.238095238783,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563083,6.909792808887282,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00068055311058,26.02803703278746,0.5,0.5,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 18:30:00,1706,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16985.238095238783,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563083,6.909792808887282,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02803703278746,26.05664071399857,0.5,0.5,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 18:45:00,1707,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16985.238095238783,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563083,6.909792808887282,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.05664071399857,26.086369923683247,0.5,0.5,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 19:00:00,1708,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,6000.000000000465,6000.000000000465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000581,6.864988558352449,874.0000000000618,874.0000000000618,18874.000000000062,0.0,874.0000000000618,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.086369923683247,26.199487450240248,0.5,0.5,18874.000000000062,1.048555555555559,False,1,0,0
2025-07-18 19:15:00,1709,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.000000000008,6000.000000000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.750000000000001,6.864988558352412,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.199487450240248,26.313009788359373,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-18 19:30:00,1710,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.000000000862,16500.000000000862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000392,6.8836045056320865,2397.000000000109,2397.000000000109,20397.00000000011,0.0,2397.000000000109,0.0,20457.300000002466,20457.30000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.313009788359373,26.348055042522105,0.5,0.5,20397.00000000011,1.1331666666666727,False,0,0,1
2025-07-18 19:45:00,1711,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.348055042522102,26.383681124778374,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 20:00:00,1712,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.383681124778374,26.419747915088752,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 20:15:00,1713,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.419747915088752,26.456113336279987,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 20:30:00,1714,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.456113336279987,26.492633962834777,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 20:45:00,1715,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.999999996013,16499.999999996013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999998188,6.883604505631818,2396.999999999498,2396.999999999498,20396.999999999498,0.0,2396.999999999498,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.492633962834777,26.529165635453165,0.5,0.5,20396.999999999498,1.1331666666666387,False,0,0,1
2025-07-18 21:00:00,1716,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856685,16978.57142856685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530387,6.909441838021742,2457.2999999994245,2457.2999999994245,20457.299999999424,0.0,2457.2999999994245,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.529165635453165,26.56197479303949,0.5,0.5,20457.299999999424,1.1365166666666346,False,0,0,1
2025-07-18 21:15:00,1717,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428574236,16978.571428574236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533743,6.909441838022139,2457.300000000352,2457.300000000352,20457.300000000352,0.0,2457.300000000352,0.0,20457.300000002466,20457.300000000352,2.6557245291769505e-10,0,,0.0,0.0,,0.0,0.5,26.56197479303949,26.59452713777364,0.5,0.5,20457.300000000352,1.1365166666666862,False,0,0,1
2025-07-18 21:30:00,1718,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574494,16978.571428574494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533861,6.909441838022152,2457.300000000385,2457.300000000385,20457.300000000385,0.0,2457.300000000385,0.0,20457.300000002466,20457.300000000385,2.9831426218152046e-10,0,,0.0,0.0,,0.0,0.5,26.59452713777364,26.62667990098072,0.5,0.5,20457.300000000385,1.1365166666666882,False,0,0,1
2025-07-18 21:45:00,1719,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857061,16978.57142857061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532096,6.909441838021942,2457.2999999998974,2457.2999999998974,20457.299999999897,0.0,2457.2999999998974,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.62667990098072,26.658292044037033,0.5,0.5,20457.299999999897,1.136516666666661,False,0,0,1
2025-07-18 22:00:00,1720,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857384,16978.57142857384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533563,6.9094418380221105,2457.300000000305,2457.300000000305,20457.300000000305,0.0,2457.300000000305,0.0,20457.300000002466,20457.300000000305,2.1827872842550278e-10,0,,0.0,0.0,,0.0,0.5,26.658292044037033,26.689224862212278,0.5,0.5,20457.300000000305,1.1365166666666835,False,0,0,1
2025-07-18 22:15:00,1721,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212278,26.719342578518503,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:30:00,1722,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518503,26.748512925022304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:45:00,1723,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022304,26.77660770913149,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:00:00,1724,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000174,0.0,0,,0.0,0.0,,0.0,0.5,26.77660770913149,26.803503362431055,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:15:00,1725,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431055,26.8290814697183,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:30:00,1726,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8290814697183,26.85322927597167,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:45:00,1727,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597167,26.87584016908245,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:00:00,1728,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908245,26.896814136282117,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:15:00,1729,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282117,26.916058192310864,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:30:00,1730,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310864,26.93348677749387,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:45:00,1731,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.93348677749387,26.949022124020587,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:00:00,1732,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020587,26.96259458885868,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:15:00,1733,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000836,0.0,0,,0.0,0.0,,0.0,0.5,26.96259458885868,26.974142951876946,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:30:00,1734,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876946,26.98361467790067,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:45:00,1735,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98361467790067,26.990966141577164,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:00:00,1736,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577164,26.996162814088713,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:15:00,1737,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088713,26.999179410913218,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:30:00,1738,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913218,26.999999999999964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:45:00,1739,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999964,26.99861806989719,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:00:00,1740,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897187,26.995036557539724,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:15:00,1741,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.995036557539724,26.989267835577756,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:30:00,1742,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577756,26.981333659300912,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:45:00,1743,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300912,26.971265073385005,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:00:00,1744,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385005,26.959102278860712,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:15:00,1745,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860712,26.944894460873847,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:30:00,1746,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873847,26.928699577974818,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:45:00,1747,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974818,26.910584113839526,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:00:00,1748,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839526,26.890622792484887,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:15:00,1749,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.57142857213,16978.57142857213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532786,6.909441838022018,2457.30000000009,2457.30000000009,20457.30000000009,0.0,2457.30000000009,0.0,20457.300000002466,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.890622792484887,26.868898258198456,0.5,0.5,20457.30000000009,1.1365166666666717,False,0,0,1
2025-07-19 05:30:00,1750,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868898258198456,26.845500721552753,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:45:00,1751,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.845500721552753,26.8205275730201,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 06:00:00,1752,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17912.380952382216,17912.380952382216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991917,6.9563725076821035,2574.960000000159,2574.960000000159,20457.30000000016,0.0,2457.3000000001593,0.0,20457.300000002466,20457.30000000016,7.275957614183426e-11,0,,0.0,0.0,,0.0,0.5,26.8205275730201,26.787079394413954,0.5,0.5,20574.96000000016,1.1430533333333421,False,0,0,1
2025-07-19 06:15:00,1753,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78707939441395,26.752309622175098,0.5,0.5,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:30:00,1754,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.752309622175098,26.716334348172673,0.5,0.5,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:45:00,1755,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.716334348172673,26.679275010906128,0.5,0.5,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 07:00:00,1756,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20802.380952381634,20802.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.679275010906128,26.619582874449193,0.5,0.5,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:15:00,1757,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20802.380952381634,20802.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.619582874449193,26.559185408610826,0.5,0.5,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:30:00,1758,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20802.380952381634,20802.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.559185408610826,26.498216199322272,0.5,0.5,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:45:00,1759,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20802.380952381634,20802.380952381634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.498216199322272,26.436811984187763,0.5,0.5,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 08:00:00,1760,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19801.92,0.0,1801.92,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43681198418776,26.407379920139444,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 08:15:00,1761,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.407379920139444,26.50136190487505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000002466,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.50136190487505,26.594455480088765,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.594455480088765,26.686808929353965,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686808929353965,26.77857062912635,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77857062912635,26.869888430678213,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869888430678213,26.960909044184284,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19778.22,0.0,1778.22,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960909044184284,26.928027427597137,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 10:00:00,1768,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20955.714285714963,20955.714285714963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9525324675324983,7.0834142162757,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.928027427597137,26.862414419536783,0.5,0.5,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 10:15:00,1769,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17581.74324795583,17581.74324795583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7991701476343559,6.940254088462658,2533.2996492424354,2533.2996492424354,20032.179649242436,0.0,2032.1796492424355,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862414419536783,26.823116372196765,0.5,0.5,20533.299649242435,1.1407388694023575,False,0,0,1
2025-07-19 10:30:00,1770,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,19895.88,0.0,1895.88,0.0,20457.300000002466,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.82311637219676,26.7929304083809,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 10:45:00,1771,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19895.88,0.0,1895.88,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7929304083809,26.76382571980703,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 11:00:00,1772,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20723.80952381022,20723.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76382571980703,26.704247271326818,0.5,0.5,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20723.80952381022,20723.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.704247271326818,26.64617020958182,0.5,0.5,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20723.80952381022,20723.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64617020958182,26.589706255489517,0.5,0.5,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20723.80952381022,20723.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.589706255489517,26.534960992871397,0.5,0.5,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21540.952380953073,21540.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.534960992871397,26.475904840564304,0.5,0.5,21032.160000000087,1.1684533333333382,False,0,0,1
