timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 22:00:00,2200,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65829204403702,26.689224862212274,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 22:15:00,2201,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428569332,16978.571428569332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531515,6.909441838022149,2457.299999999639,2457.299999999639,20457.29999999964,0.0,2457.299999999639,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689224862212274,26.71934257851852,0.5,0.5,20457.29999999964,1.1365166666666466,False,0,0,1
2025-07-23 22:30:00,2202,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71934257851852,26.74851292502232,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 22:45:00,2203,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74851292502232,26.776607709131508,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 23:00:00,2204,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131508,26.803503362431073,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 23:15:00,2205,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803503362431073,26.829081469718318,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 23:30:00,2206,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718318,26.85322927597169,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-23 23:45:00,2207,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85322927597169,26.87584016908247,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 00:00:00,2208,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87584016908247,26.896814136282135,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 00:15:00,2209,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.896814136282135,26.91605819231088,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 00:30:00,2210,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91605819231088,26.933486777493886,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 00:45:00,2211,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493886,26.949022124020605,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 01:00:00,2212,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.949022124020605,26.962594588858696,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 01:15:00,2213,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858696,26.974142951876964,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 01:30:00,2214,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974142951876964,26.983614677900686,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 01:45:00,2215,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900686,26.990966141577182,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 02:00:00,2216,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577182,26.99616281408873,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 02:15:00,2217,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99616281408873,26.999179410913236,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 02:30:00,2218,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.999179410913236,26.999999999999982,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 02:45:00,2219,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999982,26.99861806989721,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 03:00:00,2220,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897205,26.99503655753974,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 03:15:00,2221,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99503655753974,26.989267835577774,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 03:30:00,2222,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.989267835577774,26.98133365930093,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 03:45:00,2223,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000392,0.0,0,,0.0,0.0,,0.0,0.5,26.98133365930093,26.971265073385023,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 04:00:00,2224,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971265073385023,26.95910227886073,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 04:15:00,2225,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95910227886073,26.944894460873865,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 04:30:00,2226,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873865,26.928699577974836,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-24 04:45:00,2227,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.57142857213,16978.57142857213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532786,6.909441838022018,2457.30000000009,2457.30000000009,20457.30000000009,0.0,2457.30000000009,0.0,20457.300000002466,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.928699577974836,26.910584113839544,0.5,0.5,20457.30000000009,1.1365166666666717,False,0,0,1
2025-07-24 05:00:00,2228,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17141.428571429264,17141.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7791558441558756,6.9179474584225895,2477.820000000087,2477.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839544,26.88940136391348,0.5,0.5,20477.820000000087,1.1376566666666714,False,0,0,1
2025-07-24 05:15:00,2229,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17141.428571429264,17141.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7791558441558756,6.9179474584225895,2477.820000000087,2477.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88940136391348,26.866462271591338,0.5,0.5,20477.820000000087,1.1376566666666714,False,0,0,1
2025-07-24 05:30:00,2230,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17141.428571429264,17141.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7791558441558756,6.9179474584225895,2477.820000000087,2477.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866462271591338,26.841857008798872,0.5,0.5,20477.820000000087,1.1376566666666714,False,0,0,1
2025-07-24 05:45:00,2231,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,20.52,20.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17141.428571429264,17141.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7791558441558756,6.9179474584225895,2477.820000000087,2477.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.841857008798872,26.815682927579033,0.5,0.5,20477.820000000087,1.1376566666666714,False,0,0,1
2025-07-24 06:00:00,2232,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19560.952380953076,19560.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8891341991342308,7.029537130015834,2782.6800000000876,2782.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.815682927579033,26.769897714389206,0.5,0.5,20782.680000000088,1.1545933333333382,False,0,0,1
2025-07-24 06:15:00,2233,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19560.952380953076,19560.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8891341991342308,7.029537130015834,2782.6800000000876,2782.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.769897714389202,26.7228603033862,0.5,0.5,20782.680000000088,1.1545933333333382,False,0,0,1
2025-07-24 06:30:00,2234,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19560.952380953076,19560.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8891341991342308,7.029537130015834,2782.6800000000876,2782.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7228603033862,26.674686396087672,0.5,0.5,20782.680000000088,1.1545933333333382,False,0,0,1
2025-07-24 06:45:00,2235,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,325.38,325.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19560.952380953076,19560.952380953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8891341991342308,7.029537130015834,2782.6800000000876,2782.6800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.674686396087672,26.62549704283732,0.5,0.5,20782.680000000088,1.1545933333333382,False,0,0,1
2025-07-24 07:00:00,2236,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62549704283732,26.557125264593637,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:15:00,2237,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.557125264593637,26.48809697995357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:30:00,2238,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48809697995357,26.41854550021908,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,918.54,918.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41854550021908,26.34860728990989,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:00:00,2240,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.348607289909886,26.443421377266887,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.443421377266887,26.53720062880615,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53720062880615,26.63009261119775,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 08:45:00,2243,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1532.88,1532.88,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63009261119775,26.72224560160046,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:00:00,2244,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72224560160046,26.813807970091457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:15:00,2245,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.813807970091457,26.904927561600392,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:30:00,2246,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.904927561600392,26.995751079995024,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 09:45:00,2247,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2104.08,2104.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18292.92,0.0,292.91999999999825,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995751079995024,26.962673476956443,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 10:00:00,2248,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18664.02,0.0,664.02,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962673476956443,26.930283442011305,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 10:15:00,2249,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21328.06446948333,21328.06446948333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9694574758856059,7.09673181151327,3005.336123154899,3005.336123154899,19272.3561231549,0.0,1272.3561231548988,0.0,20457.300000002466,20457.30000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.930283442011305,26.862506222258407,0.5,0.5,21005.3361231549,1.16696311795305,False,0,0,1
2025-07-24 10:30:00,2250,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18664.02,0.0,664.02,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862506222258403,26.832098690535943,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 10:45:00,2251,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1732.98,1732.98,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17620.624853973186,17620.624853973186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8009374933624176,6.942176999222348,2538.1987316006234,2538.1987316006234,18805.218731600624,0.0,805.2187316006234,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.832098690535943,26.794368993970153,0.5,0.5,20538.198731600623,1.1410110406444791,False,0,0,1
2025-07-24 11:00:00,2252,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.794368993970153,26.725047311001347,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:15:00,2253,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.725047311001347,26.657281820461755,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 11:30:00,2254,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.00000000002,22000.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323622,3090.0000000000036,3090.0000000000036,19579.980000000003,0.0,1579.9800000000037,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.657281820461755,26.59118393498683,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-24 11:45:00,2255,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1510.02,1510.02,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19579.98,0.0,1579.98,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.59118393498683,26.526858931850114,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:00:00,2256,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.526858931850114,26.464405496493413,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20457.300000002466,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.46440549649341,26.403915294316008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.403915294316008,26.345472572556435,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1205.82,1205.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.345472572556435,26.289153793971398,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,21617.619047619737,21617.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9826190476190789,7.106804165801763,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.289153793971398,26.23789516102316,0.5,0.5,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 13:15:00,2261,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21617.61904761974,21617.61904761974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9826190476190791,7.106804165801764,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.23789516102316,26.18887261459037,0.5,0.5,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 13:30:00,2262,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21617.619047619737,21617.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9826190476190789,7.106804165801763,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000254,0.0,0,,0.0,0.0,,0.0,0.5,26.188872614590366,26.142137497433826,0.5,0.5,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 13:45:00,2263,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,584.52,584.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21617.619047619737,21617.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9826190476190789,7.106804165801763,3041.820000000087,3041.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.142137497433826,26.097732249199634,0.5,0.5,21041.820000000087,1.1689900000000049,False,0,0,1
2025-07-24 14:00:00,2264,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21595.71428571496,21595.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.097732249199634,26.05585450538281,0.5,0.5,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 14:15:00,2265,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21595.71428571496,21595.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05585450538281,26.016363168279124,0.5,0.5,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 14:30:00,2266,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21595.71428571496,21595.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.016363168279124,25.979273009327265,0.5,0.5,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 14:45:00,2267,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,581.76,581.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21595.71428571496,21595.71428571496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9816233766234073,7.1060506491199105,3039.060000000085,3039.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.979273009327265,25.944589385895423,0.5,0.5,21039.060000000085,1.1688366666666714,False,0,0,1
2025-07-24 15:00:00,2268,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.944589385895423,25.909276070599763,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:15:00,2269,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.300000002466,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.909276070599763,25.87636874831416,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:30:00,2270,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.300000002466,20457.300000000214,0.0,0,,0.0,0.0,,0.0,0.5,25.87636874831416,25.84584443309232,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,657.3,657.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,20457.300000002466,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,25.84584443309232,25.817670856524224,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:00:00,2272,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.817670856524224,25.796581600728484,0.5,0.5,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 16:15:00,2273,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.796581600728484,25.77772441117836,0.5,0.5,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 16:30:00,2274,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21363.333333333867,21363.333333333867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9710606060606303,7.097971723293184,3009.7800000000716,3009.7800000000716,20457.300000000072,0.0,2457.3000000000716,0.0,20457.300000002466,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,25.77772441117836,25.7610402772078,0.5,0.5,21009.78000000007,1.167210000000004,False,0,0,1
2025-07-24 16:45:00,2275,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,552.48,552.48,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21363.333333334016,21363.333333334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.971060606060637,7.097971723293199,3009.780000000086,3009.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.7610402772078,25.746461668943393,0.5,0.5,21009.780000000086,1.1672100000000047,False,0,0,1
2025-07-24 17:00:00,2276,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19342.38095238164,19342.38095238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991655,7.020471174742856,2755.1400000000867,2755.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.746461668943393,25.749069964912724,0.5,0.5,20755.140000000087,1.1530633333333382,False,0,0,1
2025-07-24 17:15:00,2277,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19342.38095238164,19342.38095238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991655,7.020471174742856,2755.1400000000867,2755.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.749069964912724,25.75353908458164,0.5,0.5,20755.140000000087,1.1530633333333382,False,0,0,1
2025-07-24 17:30:00,2278,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19342.380952381856,19342.380952381856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991753,7.02047117474287,2755.140000000112,2755.140000000112,20457.300000000112,0.0,2457.300000000112,0.0,20457.300000002466,20457.30000000028,2.546585164964199e-11,0,,0.0,0.0,,0.0,0.5,25.75353908458164,25.75977826831705,0.5,0.5,20755.140000000112,1.1530633333333395,False,0,0,1
2025-07-24 17:45:00,2279,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,297.84,297.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19342.38095238164,19342.38095238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8791991341991655,7.020471174742856,2755.1400000000867,2755.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,25.75977826831705,25.76768957967453,0.5,0.5,20755.140000000087,1.1530633333333382,False,0,0,1
2025-07-24 18:00:00,2280,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17296.666666667643,17296.666666667643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862121212121655,6.92592503610456,2497.380000000121,2497.380000000121,20457.30000000012,0.0,2457.300000000121,0.0,20457.300000002466,20457.30000000012,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,25.76768957967453,25.792511179653903,0.5,0.5,20497.38000000012,1.13874333333334,False,0,0,1
2025-07-24 18:15:00,2281,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000002466,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.792511179653903,25.81870289777076,0.5,0.5,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 18:30:00,2282,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.81870289777076,25.846148369205622,0.5,0.5,20497.38000000009,1.1387433333333383,False,0,0,1
2025-07-24 18:45:00,2283,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17296.666666667366,17296.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.786212121212153,6.925925036104539,2497.3800000000883,2497.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.846148369205622,25.874725884044047,0.5,0.5,20497.38000000009,1.1387433333333383,False,0,0,1
