timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 06:30:00,2618,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.760116175746525,26.728011275594543,0.5,0.5,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 06:45:00,2619,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,51.9,51.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17390.47619047689,17390.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7904761904762222,6.930685553354168,2509.200000000088,2509.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.728011275594543,26.694800541325534,0.5,0.5,20509.200000000088,1.1394000000000049,False,0,0,1
2025-07-28 07:00:00,2620,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.694800541325534,26.653503216617136,0.5,0.5,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:15:00,2621,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.653503216617136,26.61139709171122,0.5,0.5,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:30:00,2622,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61139709171122,26.56861633456237,0.5,0.5,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 07:45:00,2623,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18338.09523809592,18338.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8335497835498146,6.976373445216207,2628.600000000086,2628.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56861633456237,26.52529826152428,0.5,0.5,20628.600000000086,1.1460333333333381,False,0,0,1
2025-07-28 08:00:00,2624,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20013.36,0.0,2013.3600000000001,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.525298261524277,26.495368462165946,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 08:15:00,2625,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.495368462165946,26.58885551135265,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58885551135265,26.681456935029928,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.681456935029928,26.773321001111082,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773321001111082,26.864596070479834,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,20457.300000002466,20457.30000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.864596070479834,26.955429978924084,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20118.0,0.0,2118.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.955429978924084,26.92221942122127,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 09:45:00,2631,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20118.0,0.0,2118.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92221942122127,26.88955543376329,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 10:00:00,2632,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,17549.67386120507,17549.67386120507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.797712448236594,6.938662473826475,2529.2589065118373,2529.2589065118373,20188.81890651184,0.0,2188.818906511837,0.0,20457.300000002466,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.88955543376329,26.84970413385208,0.5,0.5,20529.258906511837,1.1405143836951022,False,0,0,1
2025-07-28 10:15:00,2633,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18110.360072993593,18110.360072993593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8231981851360725,6.965776634626423,2599.905369197193,2599.905369197193,20259.465369197194,0.0,2259.465369197193,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84970413385208,26.80651295568125,0.5,0.5,20599.905369197193,1.1444391871776218,False,0,0,1
2025-07-28 10:30:00,2634,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20056.56,0.0,2056.56,0.0,20457.300000002466,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.806512955681246,26.776420386083284,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 10:45:00,2635,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18161.256240096023,18161.256240096023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8255116472770919,6.968165145405942,2606.318286252099,2606.318286252099,20265.8782862521,0.0,2265.878286252099,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776420386083284,26.734949144584117,0.5,0.5,20606.3182862521,1.144795460347339,False,0,0,1
2025-07-28 11:00:00,2636,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18883.80952381022,18883.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.734949144584117,26.689333126839532,0.5,0.5,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:15:00,2637,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18883.80952381022,18883.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.689333126839532,26.645139957157273,0.5,0.5,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:30:00,2638,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18883.80952381022,18883.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.645139957157273,26.60248179823486,0.5,0.5,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 11:45:00,2639,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18883.80952381022,18883.80952381022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8583549783550101,7.000848801720796,2697.360000000088,2697.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60248179823486,26.561464673188798,0.5,0.5,20697.360000000088,1.1498533333333383,False,0,0,1
2025-07-28 12:00:00,2640,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18789.5238095245,18789.5238095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.561464673188798,26.52289515196563,0.5,0.5,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:15:00,2641,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,18789.5238095245,18789.5238095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.522895151965628,26.486154516904758,0.5,0.5,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:30:00,2642,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,18789.5238095245,18789.5238095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.486154516904758,26.45132777094669,0.5,0.5,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 12:45:00,2643,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,18789.5238095245,18789.5238095245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8540692640692955,6.996709642046819,2685.480000000087,2685.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45132777094669,26.41849212829927,0.5,0.5,20685.480000000087,1.1491933333333382,False,0,0,1
2025-07-28 13:00:00,2644,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,18620.000000000684,18620.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41849212829927,26.38898811007758,0.5,0.5,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:15:00,2645,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,18620.000000000684,18620.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38898811007758,26.361597808663497,0.5,0.5,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:30:00,2646,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,18620.000000000684,18620.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.361597808663497,26.336373255147436,0.5,0.5,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:45:00,2647,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,18620.000000000684,18620.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.336373255147436,26.313357573633244,0.5,0.5,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 14:00:00,2648,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.313357573633244,26.267234794509346,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.267234794509346,26.223522300422186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.223522300422186,26.182234728494883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.182234728494883,26.143377302535583,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.143377302535583,26.112388662351673,0.5,0.5,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:15:00,2653,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.112388662351673,26.083781688880315,0.5,0.5,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:30:00,2654,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.083781688880315,26.05753353301064,0.5,0.5,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:45:00,2655,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21274.285714286387,21274.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000002466,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.05753353301064,26.03361206239835,0.5,0.5,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 16:00:00,2656,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03361206239835,26.006533137319572,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.006533137319572,25.98171997037613,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98171997037613,25.959113361385086,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.959113361385086,25.938645592022187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16500.000000000753,16500.000000000753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000342,6.883604505632083,2397.0000000000946,2397.0000000000946,19989.120000000094,0.0,1989.1200000000945,0.0,20457.300000002466,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.938645592022187,25.96149071056706,0.5,0.5,20397.000000000095,1.133166666666672,False,0,0,1
2025-07-28 17:15:00,2661,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20215.714285715007,20215.714285715007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961366,7.055652449659145,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.30000000042,0.0,0,,0.0,0.0,,0.0,0.5,25.96149071056706,25.958214963541668,0.5,0.5,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 17:30:00,2662,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20215.71428571498,20215.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961355,7.055652449659136,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000002466,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.958214963541668,25.956752845457927,0.5,0.5,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 17:45:00,2663,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16543.429719953692,16543.429719953692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7519740781797133,6.886002718637956,2402.4721447141637,2402.4721447141637,19994.592144714163,0.0,1994.5921447141636,0.0,20457.300000002466,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,25.956752845457927,25.9845483090622,0.5,0.5,20402.472144714164,1.1334706747063423,False,0,0,1
2025-07-28 18:00:00,2664,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16500.00000000081,16500.00000000081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000369,6.883604505632086,2397.000000000102,2397.000000000102,20351.520000000102,0.0,2351.520000000102,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.9845483090622,26.014125078688767,0.5,0.5,20397.000000000102,1.1331666666666724,False,0,0,1
2025-07-28 18:15:00,2665,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17339.52380952565,17339.52380952565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602568,6.9281054705263925,2502.7800000002317,2502.7800000002317,20457.300000000232,0.0,2457.3000000002316,0.0,20457.300000002466,20457.300000000232,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.014125078688767,26.038748790052114,0.5,0.5,20502.78000000023,1.1390433333333463,False,0,0,1
2025-07-28 18:30:00,2666,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.038748790052114,26.064635074771466,0.5,0.5,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 18:45:00,2667,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17339.523809524602,17339.523809524602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602091,6.9281054705263365,2502.7800000001007,2502.7800000001007,20457.3000000001,0.0,2457.3000000001007,0.0,20457.300000002466,20457.3000000001,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,26.064635074771466,26.09166217331965,0.5,0.5,20502.7800000001,1.139043333333339,False,0,0,1
2025-07-28 19:00:00,2668,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.000000000025,16500.000000000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000011,6.88360450563204,2397.0000000000036,2397.0000000000036,20397.000000000004,0.0,2397.0000000000036,0.0,20457.300000002466,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.09166217331965,26.12599993097245,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-28 19:15:00,2669,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.12599993097245,26.161185636387458,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 19:30:00,2670,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.161185636387458,26.197084901405034,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 19:45:00,2671,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19708490140503,26.233560190705088,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 20:00:00,2672,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,6000.000000000002,6000.000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352405,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.233560190705088,26.349221411269628,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-28 20:15:00,2673,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,6184.081287341439,6184.081287341439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7730101609176798,6.892689449436192,897.1942422050197,897.1942422050197,18897.19424220502,0.0,897.1942422050197,0.0,20457.300000002466,20457.300000000636,0.0,0,,0.0,0.0,,0.0,0.5,26.349221411269628,26.463352934389786,0.5,0.5,18897.19424220502,1.0498441245669456,False,1,0,0
2025-07-28 20:30:00,2674,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142856536,16978.57142856536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467529709,6.909441838022342,2457.299999998995,2457.299999998995,20457.299999998995,0.0,2457.299999998995,0.0,20457.300000002466,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.463352934389786,26.49624355249097,0.5,0.5,20457.299999998995,1.1365166666666109,False,0,0,1
2025-07-28 20:45:00,2675,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428577903,16978.571428577903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535411,6.909441838022322,2457.300000000818,2457.300000000818,20457.300000000818,0.0,2457.300000000818,0.0,20457.300000002466,20457.300000000818,7.312337402254343e-10,0,,0.0,0.0,,0.0,0.5,26.49624355249097,26.529165635453175,0.5,0.5,20457.300000000818,1.1365166666667121,False,0,0,1
2025-07-28 21:00:00,2676,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856952,16978.57142856952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.77175324675316,6.909441838021888,2457.299999999759,2457.299999999759,20457.29999999976,0.0,2457.299999999759,0.0,20457.300000002466,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.529165635453175,26.56197479303948,0.5,0.5,20457.29999999976,1.1365166666666533,False,0,0,1
2025-07-28 21:15:00,2677,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570634,16978.571428570634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532107,6.909441838021942,2457.299999999901,2457.299999999901,20457.2999999999,0.0,2457.299999999901,0.0,20457.300000002466,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.56197479303948,26.594527137773657,0.5,0.5,20457.2999999999,1.136516666666661,False,0,0,1
2025-07-28 21:30:00,2678,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428577932,16978.571428577932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535424,6.909441838022334,2457.300000000818,2457.300000000818,20457.300000000818,0.0,2457.300000000818,0.0,20457.300000002466,20457.300000000818,7.312337402254343e-10,0,,0.0,0.0,,0.0,0.5,26.594527137773657,26.626679900980708,0.5,0.5,20457.300000000818,1.1365166666667121,False,0,0,1
2025-07-28 21:45:00,2679,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428568906,16978.571428568906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531321,6.909441838021842,2457.2999999996864,2457.2999999996864,20457.299999999686,0.0,2457.2999999996864,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.626679900980708,26.658292044037033,0.5,0.5,20457.299999999686,1.1365166666666493,False,0,0,1
2025-07-28 22:00:00,2680,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857319,16978.57142857319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533268,6.909441838021968,2457.300000000261,2457.300000000261,20457.30000000026,0.0,2457.300000000261,0.0,20457.300000002466,20457.30000000026,1.7462298274040222e-10,0,,0.0,0.0,,0.0,0.5,26.658292044037033,26.68922486221228,0.5,0.5,20457.30000000026,1.1365166666666813,False,0,0,1
2025-07-28 22:15:00,2681,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68922486221228,26.719342578518507,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:30:00,2682,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000392,0.0,0,,0.0,0.0,,0.0,0.5,26.719342578518507,26.748512925022307,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:45:00,2683,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572403,16978.571428572403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753291,6.90944183802214,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.748512925022307,26.776607709131493,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:00:00,2684,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.776607709131493,26.80350336243106,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:15:00,2685,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80350336243106,26.829081469718304,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:30:00,2686,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829081469718304,26.853229275971675,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:45:00,2687,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853229275971675,26.875840169082455,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:00:00,2688,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.875840169082455,26.89681413628212,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:15:00,2689,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89681413628212,26.916058192310867,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:30:00,2690,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.916058192310867,26.933486777493872,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:45:00,2691,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933486777493872,26.94902212402059,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:00:00,2692,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94902212402059,26.962594588858682,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:15:00,2693,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962594588858682,26.97414295187695,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:30:00,2694,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97414295187695,26.983614677900672,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:45:00,2695,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983614677900672,26.990966141577168,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:00:00,2696,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990966141577168,26.996162814088716,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:15:00,2697,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996162814088716,26.99917941091322,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:30:00,2698,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99917941091322,26.999999999999968,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:45:00,2699,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999968,26.998618069897194,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:00:00,2700,peakcap_r0p97_eta5_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000002466,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99861806989719,26.995036557539727,0.5,0.5,20457.300000000087,1.1365166666666715,False,0,0,1
