timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 22:00:00,88,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428574258,16978.571428574258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533753,6.909441838021923,2457.300000000432,2457.300000000432,20457.300000000432,0.0,2457.300000000432,0.0,20457.300000000432,20457.300000000432,3.4560798667371273e-10,0,,0.0,0.0,,0.0,0.5,26.841980320288254,26.871879891909582,0.5015870512420114,0.5013362577163905,20457.300000000432,1.1365166666666906,False,0,0,1
2025-07-01 22:15:00,89,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428569576,16978.571428569576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531626,6.909441838022145,2457.2999999996755,2457.2999999996755,20457.299999999675,0.0,2457.2999999996755,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.871879891909582,26.90097017367378,0.5013362577163905,0.5010855895875322,20457.299999999675,1.1365166666666486,False,0,0,1
2025-07-01 22:30:00,90,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,26.51408208481351,0.0,0.005892018241069668,-0.005892018241069668,0.0,0.005892018241069668,0.005892018241069668,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90097017367378,26.928920009339194,0.5010855895875322,0.5004347738144049,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 22:45:00,91,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,476.51408208477056,0.0,0.10589201824106012,-0.10589201824106012,0.0,0.09999999999999046,0.09999999999999046,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.928920009339194,26.952426147983463,0.5004347738144049,0.49299080518829524,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:00:00,92,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,926.514082084707,0.0,0.205892018241046,-0.205892018241046,0.0,0.09999999999998588,0.09999999999998588,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.952426147983463,26.971383966948853,0.49299080518829524,0.47875708028563,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:15:00,93,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,1376.514082084781,0.0,0.30589201824106244,-0.30589201824106244,0.0,0.10000000000001644,0.10000000000001644,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971383966948853,26.98569389022005,0.47875708028563,0.4577369939845455,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:30:00,94,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,1826.5140820846016,0.0,0.40589201824102256,-0.40589201824102256,0.0,0.09999999999996012,0.09999999999996012,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000458,0.0,0,,0.0,0.0,,0.0,0.5,26.98569389022005,26.995261895992464,0.4577369939845455,0.4299339394657446,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.57142857211,16978.57142857211,0.0,2276.5140820846013,0.0,0.5058920182410225,-0.5058920182410225,0.0,0.09999999999999992,0.09999999999999992,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995261895992464,26.999999999999996,0.4299339394657446,0.3953513082133336,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,2703.409086767017,0.0,0.6007575748371149,-0.6007575748371149,0.0,0.09486555659609242,0.09486555659609242,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.3953513082133336,0.3543412973121403,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2488.484739378035,0.0,0.5529966087506745,-0.5529966087506745,0.0,0.047760966086440426,0.047760966086440426,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3543412973121403,0.3165964222646612,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.05058438609132232,0.05058438609132232,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3165964222646612,0.2823068589272142,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.053191195989075735,0.053191195989075735,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272142,0.2516479727076503,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076503,0.22477956763089968,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763089968,0.2018452020407262,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000039508,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407262,0.18297157386798601,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.57142857212,16978.57142857212,0.0,967.9061652919578,0.0,0.2150902589537684,-0.2150902589537684,0.0,0.061243967061947485,0.061243967061947485,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386798601,0.1682679780977797,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.0626204202005814,0.0626204202005814,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780977797,0.1578258387586502,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387586502,0.15171831743799552,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743799552,0.1500000000000177,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420459,95.52595436752452,0.0,0.021227989859449892,0.0,0.021227989859449892,0.021227989859449892,0.024176985870690056,0.04540497573013995,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554985,0.1500000000000177,0.15117214440426038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420459,95.5259543675245,0.0,0.02122798985944989,0.0,0.02122798985944989,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455498,26.996465416854075,0.15117214440426038,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985944989,0.0,0.02122798985944989,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854075,26.990688657558465,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558465,26.98274648915798,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16731.662658166002,246.9087704061122,0.0,0.05486861564580271,0.0,0.05486861564580271,0.05486861564580271,0.0,0.05486861564580271,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915798,26.974521771852174,0.15219139711949034,0.15533883259012152,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.05486861564580271,0.0,0.05486861564580271,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974521771852174,26.962340658399,0.15533883259012152,0.15526116317382646,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.962340658399,26.948114624527232,0.15526116317382646,0.15518353259223955,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.948114624527232,26.93190162820765,0.15518353259223955,0.15510594082594345,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.93190162820765,26.913768152539802,0.15510594082594345,0.1550283878555305,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.913768152539802,26.893385349538903,0.1550283878555305,0.15495087366160273,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.893385349538903,26.871241704440475,0.15495087366160273,0.15487339822477195,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.871241704440475,26.84742741448109,0.15487339822477195,0.15479596152565958,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17032.38095238163,17032.38095238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7741991341991651,6.912267845354469,2464.0800000000854,2464.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84742741448109,26.822039856872145,0.15479596152565958,0.15471856354489677,20464.080000000085,1.136893333333338,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.822039856872145,26.78844745738362,0.15471856354489677,0.15464120426312433,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000207,0.0,0,,0.0,0.0,,0.0,0.5,26.788447457383615,26.75353427550484,0.15464120426312433,0.15456388366099277,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75353427550484,26.71741639854172,0.15456388366099277,0.1544866017191623,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17930.476190476867,17930.476190476867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8150216450216758,6.957239601463687,2577.2400000000853,2577.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71741639854172,26.680215260456134,0.1544866017191623,0.15440935841830272,20577.240000000085,1.1431800000000047,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.680215260456134,26.62956069223834,0.15440935841830272,0.1543321537390936,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19596.666666667363,19596.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62956069223834,26.578149958317766,0.1543321537390936,0.15425498766222406,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19596.666666667363,19353.733406507392,242.93326015996902,0.0,0.05398516892443756,0.0,0.05398516892443756,0.05398516892443756,0.0,0.05398516892443756,0.1,2,14000.0,22000.0,0.8907575757576074,7.031001466237109,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.578149958317766,26.52793893003117,0.15425498766222406,0.15734948884270367,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19596.66666666736,19596.66666666736,0.0,0.0,0.0,0.0,0.0,0.05398516892443756,0.0,0.05398516892443756,0.1,2,14000.0,22000.0,0.8907575757576073,7.031001466237108,2787.1800000000876,2787.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000000432,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.52793893003117,26.475410381679282,0.15734948884270367,0.15727081409828234,20787.180000000088,1.154843333333338,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20537.619047619723,20537.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9335281385281692,7.067947940152636,2905.7400000000853,2905.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47541038167928,26.415479058787927,0.15727081409828234,0.1571921786912332,20905.740000000085,1.1614300000000048,False,0,0,1
2025-07-02 08:15:00,129,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.415479058787927,26.509415485868637,0.1571921786912332,0.1571135826018876,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000432,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.509415485868637,26.60246375968926,0.1571135826018876,0.15703502581058665,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60246375968926,26.694772162381707,0.15703502581058665,0.15695650829768137,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.694772162381707,26.78648906896831,0.15695650829768137,0.15687803004353254,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78648906896831,26.877762329296065,0.15687803004353254,0.1567995910285108,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.877762329296065,26.96873865212241,0.1567995910285108,0.15672119123299655,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,18219.281732638236,17769.281732638236,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8281491696653743,6.970873930066278,2613.629498312417,2613.629498312417,20013.269498312417,0.0,2013.269498312417,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96873865212241,26.926293380995826,0.15672119123299655,0.16251783063738004,20613.629498312417,1.1452016387951343,False,0,0,1
2025-07-02 10:00:00,136,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16049.999999999998,450.0000000000018,0.0,0.10000000000000041,0.0,0.10000000000000041,4.0245584642661925e-16,0.0,4.0245584642661925e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19749.72,0.0,1749.72,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926293380995826,26.89748298409047,0.16251783063738004,0.16831157172206138,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 10:15:00,137,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21100.000000000644,899.9999999993561,0.0,0.1999999999998569,0.0,0.1999999999998569,0.0999999999998565,0.0,0.0999999999998565,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89748298409047,26.831600750434497,0.16831157172206138,0.17997741593619196,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:30:00,138,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,20650.000000000644,1349.999999999356,0.0,0.2999999999998569,0.0,0.2999999999998569,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20442.72,0.0,2442.7200000000003,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.831600750434493,26.77024206199104,0.17997741593619196,0.19751242722821546,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 10:45:00,139,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,15600.00000000063,899.9999999993706,0.0,0.19999999999986015,0.0,0.19999999999986015,0.09999999999999673,0.0,0.09999999999999673,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19749.72,0.0,1749.72,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77024206199104,26.748014995365608,0.19751242722821546,0.20916367101459316,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 11:00:00,140,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21235.714285714985,19885.714285715614,1349.9999999993706,0.0,0.29999999999986016,0.0,0.29999999999986016,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.748014995365608,26.694811196496087,0.20916367101459316,0.22668408917907765,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21235.714285714985,20335.714285715556,899.9999999994288,0.0,0.19999999999987308,0.0,0.19999999999987308,0.09999999999998707,0.0,0.09999999999998707,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.694811196496087,26.639697926957716,0.22668408917907765,0.23832074713448068,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21235.714285714985,19885.714285715552,1349.9999999994325,0.0,0.29999999999987387,0.0,0.29999999999987387,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.639697926957716,26.589556093740885,0.23832074713448068,0.255826586760906,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21235.714285714985,20335.714285715498,899.999999999487,0.0,0.19999999999988602,0.0,0.19999999999988602,0.09999999999998785,0.0,0.09999999999998785,0.1,2,14000.0,22000.0,0.965259740259772,7.093467710764058,2993.700000000088,2993.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.589556093740885,26.537722390068314,0.255826586760906,0.2674486734675189,20993.700000000088,1.1663166666666716,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21350.00000000068,20900.000000000684,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999988683,0.0,0.09999999999988683,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.537722390068314,26.48345784775913,0.2674486734675189,0.2731899491307851,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21350.00000000068,20450.000000000684,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.483457847759126,26.434485476105852,0.2731899491307851,0.28480335415621966,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21350.00000000068,20000.000000000688,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.434485476105852,26.390870797073706,0.28480335415621966,0.3022859524791415,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21350.00000000068,20450.000000000688,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9704545454545763,7.09750340746653,3008.100000000086,3008.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.390870797073706,26.345921653475752,0.3022859524791415,0.3138848095029019,21008.100000000086,1.1671166666666715,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,21242.857142857825,19892.857142857836,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.345921653475752,26.307279415603517,0.3138848095029019,0.33135286709815026,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21242.857142857825,19442.857142857836,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.307279415603517,26.274177297024423,0.33135286709815026,0.3546871906646011,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21242.857142857825,19892.85714285784,1349.9999999999854,0.0,0.29999999999999677,0.0,0.29999999999999677,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.274177297024423,26.239898055314907,0.3546871906646011,0.37213484706926864,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21242.857142857825,20342.857142857836,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9655844155844466,7.093721078894415,2994.600000000086,2994.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.239898055314907,26.204503618228344,0.37213484706926864,0.3836987796457339,20994.600000000086,1.1663666666666714,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20633.33333333402,20183.33333333403,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.204503618228344,26.172618142603593,0.3836987796457339,0.3893819302559109,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20633.33333333402,20633.333333334034,0.0,0.0,0.0,0.0,0.0,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.172618142603593,26.139687867183397,0.3893819302559109,0.3891872392907828,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.139687867183397,26.10912186394306,0.38918723929078297,0.3889926456711376,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20633.33333333402,20633.33333333402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9378787878788191,7.071537916695252,2917.8000000000866,2917.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10912186394306,26.08092569784686,0.3889926456711376,0.3887981493483021,20917.800000000087,1.1621000000000048,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08092569784686,26.06894906222504,0.3887981493483021,0.388603750273628,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.06894906222504,26.05924715079011,0.388603750273628,0.3884094483984912,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.059247150790107,26.051797715982907,0.3884094483984912,0.38821524367429194,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18786.19047619115,18786.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8539177489177795,6.996562637777389,2685.060000000085,2685.060000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.051797715982907,26.046569223627113,0.38821524367429194,0.3880211360524548,20685.060000000085,1.1491700000000047,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.046569223627113,26.052010271659274,0.3880211360524548,0.3878271254844286,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.30000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.052010271659274,26.059534152978024,0.3878271254844286,0.3876332119216864,20542.440000000086,1.1412466666666714,False,0,0,1
