timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 16:30:00,162,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.059534152978024,26.069082696352698,0.3876332119216864,0.38743939531572563,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17654.285714286398,17654.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8024675324675635,6.9438357303558,2542.440000000086,2542.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.069082696352698,26.080589206623458,0.38743939531572563,0.3872456756180678,20542.440000000086,1.1412466666666714,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17374.285714286405,17374.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7897402597402912,6.929867146207582,2507.160000000087,2507.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000305,0.0,0,,0.0,0.0,,0.0,0.5,26.080589206623458,26.09607874947905,0.3872456756180678,0.3870520527802588,20507.160000000087,1.1392866666666714,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17374.285714286405,17374.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7897402597402912,6.929867146207582,2507.160000000087,2507.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09607874947905,26.113356659020496,0.3870520527802588,0.38685852675386867,20507.160000000087,1.1392866666666714,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17374.285714286405,17374.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7897402597402912,6.929867146207582,2507.160000000087,2507.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.113356659020496,26.132332583185402,0.38685852675386867,0.38666509749049177,20507.160000000087,1.1392866666666714,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17374.285714286405,17374.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7897402597402912,6.929867146207582,2507.160000000087,2507.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.132332583185402,26.15290899080746,0.38666509749049177,0.38647176494174657,20507.160000000087,1.1392866666666714,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000316,0.0,0,,0.0,0.0,,0.0,0.5,26.15290899080746,26.177938731599212,0.38647176494174657,0.38627852905927573,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16980.00000000069,16980.00000000069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718181818182133,6.909517066263038,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.177938731599212,26.204337419736376,0.38627852905927573,0.3860853897947461,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.204337419736376,26.231988696985184,0.3860853897947461,0.38589234709984876,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16980.000000000688,16980.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771818181818213,6.909517066263037,2457.480000000087,2457.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.231988696985184,26.26077085997985,0.38589234709984876,0.38569940092629884,20457.480000000087,1.1365266666666716,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000432,20457.30000000386,0.0,0,,0.0,0.0,,0.0,0.5,26.26077085997985,26.294157381270185,0.38569940092629884,0.3855065512258357,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 19:15:00,173,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16519.803605138695,16519.803605138695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7509001638699407,6.884699428305227,2399.495254247475,2399.495254247475,20399.495254247475,0.0,2399.495254247475,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.294157381270185,26.32824867398873,0.3855065512258357,0.3853137979502228,20399.495254247475,1.1333052919026374,False,0,0,1
2025-07-02 19:30:00,174,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32824867398873,26.359618923705508,0.3853137979502228,0.38512114105124773,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 19:45:00,175,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000000432,20457.300000000403,0.0,0,,0.0,0.0,,0.0,0.5,26.359618923705504,26.458929959130124,0.38512114105124773,0.38492858048072215,19126.0,1.0625555555555555,False,1,0,0
2025-07-02 20:00:00,176,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000000611,8000.000000000611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000764,7.104795737122618,1126.0000000000764,1126.0000000000764,19126.000000000076,0.0,1126.0000000000764,0.0,20457.300000000432,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.458929959130124,26.55832347474727,0.38492858048072215,0.3847361161904818,19126.000000000076,1.0625555555555597,False,1,0,0
2025-07-02 20:15:00,177,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572282,16978.571428572282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532856,6.90944183802203,2457.3000000001084,2457.3000000001084,20457.30000000011,0.0,2457.3000000001084,0.0,20457.300000000432,20457.300000000163,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.55832347474727,26.590320122701133,0.3847361161904818,0.3845437481323866,20457.30000000011,1.1365166666666726,False,0,0,1
2025-07-02 20:30:00,178,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571984,16978.571428571984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532721,6.909441838022021,2457.3000000000684,2457.3000000000684,20457.30000000007,0.0,2457.3000000000684,0.0,20457.300000000432,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,26.590320122701133,26.622496550368016,0.3845437481323866,0.38435147625832045,20457.30000000007,1.1365166666666704,False,0,0,1
2025-07-02 20:45:00,179,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572923,16978.571428572923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533147,6.909441838022065,2457.3000000001884,2457.3000000001884,20457.30000000019,0.0,2457.3000000001884,0.0,20457.300000000432,20457.30000001011,1.0186340659856796e-10,0,,0.0,0.0,,0.0,0.5,26.622496550368016,26.6547084602172,0.38435147625832045,0.3841593005201913,20457.30000000019,1.136516666666677,False,0,0,1
2025-07-02 21:00:00,180,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428570172,16978.571428570172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531897,6.909441838021918,2457.299999999843,2457.299999999843,20457.299999999843,0.0,2457.299999999843,0.0,20457.300000000432,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.6547084602172,26.686811439414203,0.3841593005201913,0.38396722086993124,20457.299999999843,1.136516666666658,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571322,16978.571428571322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532419,6.909441838021976,2457.2999999999884,2457.2999999999884,20457.29999999999,0.0,2457.2999999999884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686811439414203,26.718661578012515,0.38396722086993124,0.3837752372594963,20457.29999999999,1.136516666666666,False,0,0,1
2025-07-02 21:30:00,182,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574083,16978.571428574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533674,6.909441838022128,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.300000000432,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.718661578012515,26.75011608499325,0.3837752372594963,0.3835833496408666,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-02 21:45:00,183,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.30000000077,0.0,0,,0.0,0.0,,0.0,0.5,26.75011608499325,26.781033899514483,0.3835833496408666,0.3833915579660462,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:00:00,184,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.781033899514483,26.81127629475268,0.3833915579660462,0.3831998621870632,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:15:00,185,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428570376,16978.571428570376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531989,6.9094418380221025,2457.2999999998065,2457.2999999998065,20457.299999999806,0.0,2457.2999999998065,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81127629475268,26.84070747175088,0.3831998621870632,0.3830082622559696,20457.299999999806,1.136516666666656,False,0,0,1
2025-07-02 22:30:00,186,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84070747175088,26.869195140730245,0.3830082622559697,0.3828167581248417,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 22:45:00,187,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869195140730245,26.896611087376073,0.3828167581248417,0.38262534974577933,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:00:00,188,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.896611087376073,26.922831721673013,0.38262534974577933,0.38243403707090645,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:15:00,189,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.922831721673013,26.94773860693952,0.38243403707090645,0.38224282005237104,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:30:00,190,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,412.16623205137273,0.0,0.09159249601141617,-0.09159249601141617,0.0,0.09159249601141617,0.09159249601141617,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94773860693952,26.96812772005564,0.38224282005237104,0.3758293823372215,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-02 23:45:00,191,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,862.1662320511965,0.0,0.191592496011377,-0.191592496011377,0.0,0.09999999999996084,0.09999999999996084,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96812772005564,26.983626062678066,0.3758293823372215,0.36262567308006266,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:00:00,192,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1312.1662320519304,0.0,0.2915924960115401,-0.2915924960115401,0.0,0.10000000000016307,0.10000000000016307,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983626062678066,26.994152487485866,0.36262567308006266,0.3426350874166517,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:15:00,193,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1762.1662320519304,0.0,0.39159249601154006,-0.39159249601154006,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.994152487485866,26.999632768548704,0.3426350874166517,0.3158610187852029,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:30:00,194,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.57142857212,0.0,2212.1662320493397,0.0,0.4915924960109644,-0.4915924960109644,0.0,0.09999999999942433,0.09999999999942433,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999632768548704,27.0,0.3158610187852029,0.2823068589272394,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 00:45:00,195,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.04237146934068797,0.04237146934068797,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272394,0.2516479727076755,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:00:00,196,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076755,0.22477956763092488,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:15:00,197,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763092488,0.2018452020407514,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:30:00,198,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407514,0.1829715738680112,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 01:45:00,199,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738680112,0.16826797809780483,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:00:00,200,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809780483,0.1578258387586753,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:15:00,201,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387586753,0.1517183174380206,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:30:00,202,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380206,0.1500000000000428,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 02:45:00,203,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420556,95.52595436655723,0.0,0.02122798985923494,0.0,0.02122798985923494,0.02122798985923494,0.024176985870690056,0.045404975729924996,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.1500000000000428,0.15117214440427282,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:00:00,204,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420553,95.52595436658349,0.0,0.021227989859240775,0.0,0.021227989859240775,5.835609773185979e-15,0.0,5.835609773185979e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.99646541685406,0.15117214440427282,0.1523437027363011,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:15:00,205,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859240775,0.0,0.021227989859240775,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685406,26.99068865755845,0.1523437027363011,0.15226753088493297,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:30:00,206,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99068865755845,26.982746489157964,0.15226753088493297,0.1521913971194905,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 03:45:00,207,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157964,26.972669956074114,0.1521913971194905,0.15211530142093077,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:00:00,208,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074114,26.960499259084692,0.15211530142093077,0.15203924377022032,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:15:00,209,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16966.92004232529,11.651386246823169,0.0,0.002589196943738482,0.0,0.002589196943738482,0.002589196943738482,0.0,0.002589196943738482,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084692,26.94637096848092,0.15203924377022032,0.15211533946877984,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:30:00,210,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.002589196943738482,0.0,0.002589196943738482,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94637096848092,26.9301677802266,0.15211533946877984,0.15203928179904547,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 04:45:00,211,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9301677802266,26.912044057453645,0.15203928179904547,0.15196326215814596,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-03 05:00:00,212,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912044057453645,26.891599523916177,0.15196326215814596,0.1518872805270669,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:15:00,213,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891599523916177,26.869394495515447,0.1518872805270669,0.15181133688680337,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:30:00,214,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869394495515447,26.84551916753484,0.15181133688680337,0.15173543121835997,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 05:45:00,215,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17041.904761905447,17041.904761905447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7746320346320658,6.912766404588871,2465.280000000086,2465.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84551916753484,26.820070915243537,0.15173543121835997,0.1516595635027508,20465.280000000086,1.1369600000000049,False,0,0,1
2025-07-03 06:00:00,216,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820070915243537,26.78203244819453,0.1516595635027508,0.15158373372099945,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:15:00,217,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.782032448194528,26.7426982078853,0.15158373372099945,0.15150794185413896,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:30:00,218,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7426982078853,26.7021841409454,0.15150794185413896,0.1514321878832119,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 06:45:00,219,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18524.76190476259,18524.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8420346320346631,6.984888279852339,2652.1200000000863,2652.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7021841409454,26.66061154145165,0.1514321878832119,0.15135647178927028,20652.120000000086,1.1473400000000047,False,0,0,1
2025-07-03 07:00:00,220,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000432,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.66061154145165,26.592042244153262,0.15135647178927028,0.15128079355337565,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000432,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.592042244153262,26.522817551503174,0.15128079355337565,0.15120515315659896,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21906.649420123544,93.35057987645494,0.0,0.020744573305878877,0.0,0.020744573305878877,0.020744573305878877,0.0,0.020744573305878877,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000432,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.522817551503174,26.45377089790279,0.15120515315659896,0.15234829426174107,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.020744573305878877,0.0,0.020744573305878877,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45377089790279,26.383634544731628,0.15234829426174107,0.1522721201146102,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.383634544731624,26.47825160378025,0.1522721201146102,0.1521959840545529,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47825160378025,26.571834935295378,0.1521959840545529,0.15211988606252563,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.571834935295378,26.664532099712975,0.15211988606252563,0.15204382611949438,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.664532099712975,26.756491367992787,0.15204382611949438,0.15196780420643463,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.756491367992787,26.847861104047826,0.15196780420643463,0.15189182030433143,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847861104047826,26.938789146678257,0.15189182030433143,0.15181587439417926,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,8000.000000000018,8000.000000000018,0.0,16.22500642385271,0.0,0.00360555698307838,-0.00360555698307838,0.0,0.00360555698307838,0.00360555698307838,0.1,0,4330.0,8000.0,1.0000000000000022,7.104795737122551,1126.0000000000036,1126.0000000000036,16992.880000000005,0.0,0.0,1007.1199999999963,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.938789146678257,26.96930050610865,0.15181587439417926,0.15149502372715348,19126.000000000004,1.0625555555555557,False,1,0,0
2025-07-03 09:45:00,231,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,8000.0,8000.0,0.0,16.225006423856943,0.0,0.003605556983079321,-0.003605556983079321,0.0,9.406538048484236e-16,9.406538048484236e-16,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,16992.88,0.0,0.0,1007.1199999999999,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96930050610865,27.0,0.15149502372715348,0.15117433348546117,19126.0,1.0625555555555555,False,1,0,0
2025-07-03 10:00:00,232,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16139.17271895292,360.8272810470805,0.0,0.08018384023268454,0.0,0.08018384023268454,0.08018384023268454,0.003605556983079321,0.08378939721576387,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17824.5,0.0,0.0,175.5,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.970106207970595,0.15117433348546117,0.15580954693238866,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 10:15:00,233,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.08018384023268454,0.0,0.08018384023268454,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17824.5,0.0,0.0,175.5,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.970106207970595,26.9383154686803,0.15580954693238866,0.15573164215892246,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 10:30:00,234,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18828.560634273574,18378.560634273585,449.9999999999891,0.0,0.09999999999999758,0.0,0.09999999999999758,0.09999999999999758,0.0,0.09999999999999758,0.1,2,14000.0,22000.0,0.8558436651942534,6.9984277998461,2690.3986399184723,2690.3986399184723,18117.898639918472,0.0,117.89863991847233,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.938315468680297,26.893392305189664,0.15573164215892246,0.16152877633784285,20690.398639918472,1.1494665911065818,False,0,0,1
2025-07-03 10:45:00,235,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19764.591712193796,19314.591712193804,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.8983905323724453,7.03782372386046,2808.33855573642,2808.33855573642,18235.83855573642,0.0,235.83855573641995,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.893392305189664,26.84261308060479,0.16152877633784285,0.16732301194967383,20808.33855573642,1.1560188086520233,False,0,0,1
2025-07-03 11:00:00,236,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84261308060479,26.773020024648662,0.16732301194967383,0.167239350443699,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21721.505915656864,278.49408434313636,0.0,0.061887574298474746,0.0,0.061887574298474746,0.061887574298474746,0.0,0.061887574298474746,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773020024648662,26.70707339322738,0.167239350443699,0.17079162575851256,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21271.505915656864,728.4940843431364,0.0,0.16188757429847475,0.0,0.16188757429847475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70707339322738,26.646159135788217,0.17079162575851256,0.1802171249356687,21090.0,1.1716666666666666,False,0,0,1
