timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 07:00:00,316,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21944.054524100324,55.94547589967515,0.0,0.01243232797770559,0.0,0.01243232797770559,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.609956805053137,26.542092031716237,0.1527600991452949,0.15341411836441246,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21944.054524302912,55.94547569708942,0.0,0.012432327932686537,0.0,0.012432327932686537,4.5019052721806396e-11,0.0,4.5019052721806396e-11,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.542092031716237,26.473567900078834,0.15341411836441246,0.1540678105712756,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21944.05452430247,55.94547569752838,0.0,0.012432327932784084,0.0,0.012432327932784084,9.754697050112782e-14,0.0,9.754697050112782e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.473567900078834,26.404517737486366,0.1540678105712756,0.15472117593204104,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.012432327932784084,0.0,0.012432327932784084,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.404517737486366,26.334658433342547,0.15472117593204104,0.15464381534407504,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.334658433342543,26.429550983017734,0.15464381534407504,0.154566493436403,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.429550983017734,26.52340825552465,0.154566493436403,0.1544892101896848,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.52340825552465,26.61637782001596,0.1544892101896848,0.15441196558458997,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61637782001596,26.708607956119067,0.15441196558458997,0.15433475960179768,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.708607956119067,26.8002470363659,0.15433475960179768,0.15425759222199678,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8002470363659,26.89144290812704,0.15425759222199678,0.1541804634258858,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89144290812704,26.98234227769746,0.1541804634258858,0.15410337319417286,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19785.54,0.0,1785.54,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98234227769746,26.9114650991718,0.15410337319417286,0.15990132150757577,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:00:00,328,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19873.44,0.0,1873.44,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9114650991718,26.844863111351703,0.15990132150757577,0.17157137084682195,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 10:15:00,329,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,14000.0,13099.999999999998,900.0000000000018,0.0,0.2000000000000004,0.0,0.2000000000000004,1.2212453270876722e-15,0.0,1.2212453270876722e-15,0.1,1,8000.0,14000.0,1.0,6.638498835383267,2108.910515338175,2108.910515338175,18892.350515338174,0.0,892.3505153381752,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844863111351703,26.839276864479892,0.17157137084682195,0.18323558516139857,20108.910515338175,1.1171616952965653,False,0,1,0
2025-07-04 10:30:00,330,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,6000.0,5549.999999999999,450.0000000000009,0.0,0.1000000000000002,0.0,0.1000000000000002,0.1000000000000002,0.0,0.1000000000000002,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,17657.44,0.0,0.0,342.55999999999995,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83927686447989,26.891124997894934,0.1832355851613986,0.18901896736881793,18874.0,1.0485555555555555,False,1,0,0
2025-07-04 10:45:00,331,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1000000000000002,0.0,0.1000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891124997894934,26.985217964755048,0.18901896736881793,0.18892445788513354,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.985217964755048,26.918197756325576,0.18892445788513354,0.19470499565619098,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.918197756325576,26.852720794531034,0.19470499565619098,0.20048264315836287,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21549.999999999964,450.0000000000364,0.0,0.10000000000000808,0.0,0.10000000000000808,8.895661984809067e-15,0.0,8.895661984809067e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.852720794531034,26.78889856482697,0.20048264315836287,0.20625740183678415,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21099.999999999964,900.0000000000364,0.0,0.2000000000000081,0.0,0.2000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78889856482697,26.730211416897404,0.20625740183678415,0.21790427313586624,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20649.999999999967,1350.0000000000327,0.0,0.30000000000000726,0.0,0.30000000000000726,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730211416897404,26.67673912381231,0.21790427313586624,0.23542032099929874,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20199.99999999997,1800.000000000029,0.0,0.40000000000000646,0.0,0.40000000000000646,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.676739123812307,26.628554544981238,0.23542032099929874,0.25880261083879946,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20649.99999999997,1350.000000000029,0.0,0.3000000000000065,0.0,0.3000000000000065,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.628554544981238,26.578973227436673,0.25880261083879946,0.27629820953338047,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21099.99999999997,900.0000000000291,0.0,0.20000000000000648,0.0,0.20000000000000648,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20457.300000000432,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.578973227436673,26.528091007667932,0.27629820953338047,0.28791006042861417,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,21938.095238095935,21488.095238095902,450.00000000003274,0.0,0.10000000000000728,0.0,0.10000000000000728,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.528091007667932,26.47645978146408,0.28791006042861417,0.29364110539840027,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,21938.095238095935,21938.09523809593,0.0,0.0,0.0,0.0,0.0,0.10000000000000728,0.0,0.10000000000000728,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47645978146408,26.423691737612735,0.29364110539840027,0.2934942848457011,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,21938.09523809594,21488.09523809594,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.997186147186179,7.117674141228769,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.423691737612735,26.37660719146062,0.29349428484570106,0.2992225377032782,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,21938.095238095935,21038.095238095942,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.9971861471861788,7.117674141228768,3082.200000000088,3082.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.37660719146062,26.335229479768955,0.2992225377032782,0.31082292643442655,21082.200000000088,1.1712333333333382,False,0,0,1
2025-07-04 14:00:00,344,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.335229479768955,26.29235867117304,0.31082292643442655,0.3165425149712093,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000000432,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.29235867117304,26.24850485527965,0.3165425149712093,0.3163842437137237,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000000432,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.24850485527965,26.207076756481275,0.3163842437137237,0.31622605159186684,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.207076756481275,26.168079594114552,0.31622605159186684,0.3160679385660709,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.168079594114552,26.13150914639766,0.3160679385660709,0.31590990459678786,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.13150914639766,26.097351763060693,0.31590990459678786,0.3157519496444895,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09735176306069,26.0655844183809,0.3157519496444895,0.31559407366966724,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0655844183809,26.036174804395554,0.31559407366966724,0.3154362766328324,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.036174804395554,26.00908146389304,0.3154362766328324,0.315278558494516,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00908146389304,25.984253962612623,0.315278558494516,0.3151209192152688,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.984253962612623,25.96163309991525,0.3151209192152688,0.31496335875566117,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.96163309991525,25.941151157023118,0.31496335875566117,0.3148058770762834,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20694.761904762603,20694.761904762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956710274,7.073826337962215,2925.540000000088,2925.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.941151157023118,25.932521467479145,0.3148058770762834,0.31464847413774527,20925.54000000009,1.162530000000005,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20694.761904762603,20694.761904762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956710274,7.073826337962215,2925.540000000088,2925.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.932521467479145,25.92581581530327,0.31464847413774527,0.3144911499006764,20925.54000000009,1.162530000000005,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20694.761904762603,20694.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956710274,7.073826337962215,2925.540000000088,2925.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.30000000266,0.0,0,,0.0,0.0,,0.0,0.5,25.92581581530327,25.920943085285515,0.3144911499006764,0.31433390432572605,20925.54000000009,1.162530000000005,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20694.761904762603,20694.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9406709956710274,7.073826337962215,2925.540000000088,2925.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000418,0.0,0,,0.0,0.0,,0.0,0.5,25.920943085285515,25.917804987404693,0.31433390432572605,0.3141767373735632,20925.54000000009,1.162530000000005,False,0,0,1
2025-07-04 18:00:00,360,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17679.523809524493,17679.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186147496,6.945075780958624,2545.6200000000863,2545.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.917804987404693,25.93891075964416,0.3141767373735632,0.31401964900487644,20545.620000000086,1.1414233333333381,False,0,0,1
2025-07-04 18:15:00,361,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17679.523809524493,17679.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186147496,6.945075780958624,2545.6200000000863,2545.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.30000000175,0.0,0,,0.0,0.0,,0.0,0.5,25.93891075964416,25.961407551552142,0.31401964900487644,0.31386263918037405,20545.620000000086,1.1414233333333381,False,0,0,1
2025-07-04 18:30:00,362,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17679.523809524493,17679.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8036147186147496,6.945075780958624,2545.6200000000863,2545.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.961407551552142,25.985178880738058,0.31386263918037405,0.3137057078607839,20545.620000000086,1.1414233333333381,False,0,0,1
2025-07-04 18:45:00,363,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20308.68,0.0,2308.68,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.985178880738058,26.018949348949114,0.3137057078607839,0.31354885500685353,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 19:00:00,364,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000432,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.018949348949114,26.053696116239,0.31354885500685353,0.31339208057935014,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 19:15:00,365,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000432,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.053696116239,26.08928853061188,0.31339208057935014,0.31323538453906047,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 19:30:00,366,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16906.309725899508,16906.309725899508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7684686239045231,6.905622121628106,2448.1950254633375,2448.1950254633375,20448.195025463338,0.0,2448.1950254633375,0.0,20457.300000000432,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.08928853061188,26.122544893905204,0.31323538453906047,0.313078766846791,20448.195025463338,1.1360108347479632,False,0,0,1
2025-07-04 19:45:00,367,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1225448939052,26.28318947074747,0.313078766846791,0.3129222274633676,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999998264,7999.999999998264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999783,7.104795737122393,1125.9999999997817,1125.9999999997817,19125.99999999978,0.0,1125.9999999997817,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.283189470747445,26.38357152661176,0.3129222274633676,0.31276576634963593,19125.99999999978,1.0625555555555435,False,1,0,0
2025-07-04 20:15:00,369,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.999999998716,7999.999999998716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999998395,7.104795737122427,1125.99999999984,1125.99999999984,19125.99999999984,0.0,1125.99999999984,0.0,20457.300000000432,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,26.38357152661176,26.483890439988187,0.31276576634963593,0.3126093834664611,19125.99999999984,1.0625555555555466,False,1,0,0
2025-07-04 20:30:00,370,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,7999.999999998504,7999.999999998525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999813,7.104795737122423,1125.9999999998108,1125.9999999998108,19125.99999999981,0.0,1125.9999999998108,0.0,20457.300000000432,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.483890439988187,26.58400482033463,0.3126093834664611,0.3124530787747279,19125.99999999981,1.062555555555545,False,1,0,0
2025-07-04 20:45:00,371,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572493,16978.571428572493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532952,6.909441838022044,2457.300000000134,2457.300000000134,20457.300000000134,0.0,2457.300000000134,0.0,20457.300000000432,20457.300000000134,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,26.58400482033463,26.616433246165258,0.3124530787747279,0.31229685223534054,20457.300000000134,1.1365166666666742,False,0,0,1
2025-07-04 21:00:00,372,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428571962,16978.571428571962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532711,6.909441838022012,2457.3000000000684,2457.3000000000684,20457.30000000007,0.0,2457.3000000000684,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.616433246165258,26.648751523441288,0.31229685223534054,0.3121407038092229,20457.30000000007,1.1365166666666704,False,0,0,1
2025-07-04 21:15:00,373,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572643,16978.571428572643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533019,6.909441838022054,2457.300000000152,2457.300000000152,20457.300000000152,0.0,2457.300000000152,0.0,20457.300000000432,20457.300000000152,6.548361852765083e-11,0,,0.0,0.0,,0.0,0.5,26.648751523441288,26.680815749066937,0.3121407038092229,0.3119846334573183,20457.300000000152,1.136516666666675,False,0,0,1
2025-07-04 21:30:00,374,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857313,16978.57142857313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533241,6.909441838022078,2457.300000000214,2457.300000000214,20457.300000000214,0.0,2457.300000000214,0.0,20457.300000000432,20457.300000000214,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,26.680815749066937,26.712483138835502,0.3119846334573183,0.31182864114058967,20457.300000000214,1.1365166666666786,False,0,0,1
2025-07-04 21:45:00,375,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571406,16978.571428571406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532457,6.90944183802199,2457.2999999999956,2457.2999999999956,20457.299999999996,0.0,2457.2999999999956,0.0,20457.300000000432,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.712483138835502,26.743612638678876,0.31182864114058967,0.3116727268200194,20457.299999999996,1.1365166666666664,False,0,0,1
2025-07-04 22:00:00,376,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.743612638678876,26.774065528509272,0.3116727268200194,0.3115168904566094,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 22:15:00,377,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.774065528509272,26.803706016067576,0.3115168904566094,0.3113611320113811,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 22:30:00,378,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803706016067576,26.832401818235162,0.3113611320113811,0.3112054514453754,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 22:45:00,379,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.832401818235162,26.860024727320024,0.3112054514453754,0.31104984871965274,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:00:00,380,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.860024727320024,26.88645115989228,0.31104984871965274,0.3108943237952929,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:15:00,381,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88645115989228,26.911562685818804,0.3108943237952929,0.3107388766333953,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:30:00,382,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911562685818804,26.93524653523161,0.3107388766333953,0.3105835071950786,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-04 23:45:00,383,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93524653523161,26.957396081259056,0.3105835071950786,0.3104282154414811,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:00:00,384,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,288.56847173877424,0.0,0.06412632705306094,-0.06412632705306094,0.0,0.06412632705306094,0.06412632705306094,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.957396081259056,26.97574703291469,0.3104282154414811,0.3059165932459165,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:15:00,385,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,738.5684717389652,0.0,0.16412632705310337,-0.16412632705310337,0.0,0.10000000000004243,0.10000000000004243,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97574703291469,26.98900782786184,0.3059165932459165,0.2946137486005773,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:30:00,386,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1188.5684717385561,0.0,0.2641263270530125,-0.2641263270530125,0.0,0.0999999999999091,0.0999999999999091,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98900782786184,26.99711180780683,0.2946137486005773,0.27652307711669744,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 00:45:00,387,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1638.5684717385561,0.0,0.36412632705301246,-0.36412632705301246,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99711180780683,27.000000000000004,0.27652307711669744,0.2516479727076899,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:00:00,388,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714283612,0.0,0.39365079365074696,-0.39365079365074696,0.0,0.0295244665977345,0.0295244665977345,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.2516479727076899,0.22477956763093204,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:15:00,389,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781156905,0.057711309781156905,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763093204,0.20184520204075856,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:30:00,390,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707214,0.0,0.27633422601571583,-0.27633422601571583,0.0,0.059605257853874216,0.059605257853874216,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204075856,0.18297157386801835,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 01:45:00,391,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.0612439670619466,0.0612439670619466,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386801835,0.168267978097812,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:00:00,392,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.168267978097812,0.15782583875868247,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:15:00,393,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875868247,0.15171831743802777,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:30:00,394,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743802777,0.15000000000004995,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 02:45:00,395,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16794.31408153579,184.25734703632375,0.0,0.04094607711918306,0.0,0.04094607711918306,0.04094607711918306,0.024176985870690056,0.06512306298987311,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000004995,0.15233058203080194,20457.300000000087,1.1365166666666715,False,0,0,1
