timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 03:00:00,396,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16977.5669408588,1.0044877133134154,0.0,0.00022321949184742564,0.0,0.00022321949184742564,0.04072285762733563,0.0,0.04072285762733563,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.996418247943556,0.15233058203080194,0.15226753088493258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:15:00,397,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.00022321949184742564,0.0,0.00022321949184742564,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996418247943556,26.990641753973065,0.15226753088493258,0.15219139711949012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:30:00,398,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990641753973065,26.982699849405247,0.15219139711949012,0.15211530142093038,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 03:45:00,399,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982699849405247,26.972623578670007,0.15211530142093038,0.15203924377021993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:00:00,400,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16975.660766826662,2.9106617454522934,0.0,0.0006468137212116208,0.0,0.0006468137212116208,0.0006468137212116208,0.0,0.0006468137212116208,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972623578670007,26.960474972516575,0.15203924377021993,0.15200122445445602,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:15:00,401,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16974.205799878797,4.365628693318419,0.0,0.0009701397096263152,0.0,0.0009701397096263152,0.00032332598841469445,0.0,0.00032332598841469445,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960474972516575,26.946292175343096,0.15200122445445602,0.15198221955016936,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:30:00,402,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0009701397096263152,0.0,0.0009701397096263152,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946292175343096,26.93008943030018,0.15198221955016936,0.15190622844039428,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 04:45:00,403,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008943030018,26.911966148245558,0.15190622844039428,0.1518302753261741,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 05:00:00,404,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911966148245558,26.891982767233102,0.1518302753261741,0.15175436018851102,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:15:00,405,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891982767233102,26.870236297374433,0.15175436018851102,0.15167848300841677,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:30:00,406,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870236297374433,26.84681694854408,0.15167848300841677,0.15160264376691257,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 05:45:00,407,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16980.47619047689,16980.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7718398268398586,6.90954213989448,2457.540000000088,2457.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84681694854408,26.82182211052032,0.15160264376691257,0.15152684244502912,20457.54000000009,1.136530000000005,False,0,0,1
2025-07-05 06:00:00,408,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82182211052032,26.784595221569308,0.15152684244502912,0.1514510790238066,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.784595221569305,26.74606799423127,0.1514510790238066,0.1513753534842947,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74606799423127,26.706356400814602,0.1513753534842947,0.15129966580755258,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18415.238095238787,18415.238095238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8370562770563085,6.979910736847001,2638.320000000087,2638.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.706356400814602,26.665581760930518,0.15129966580755258,0.15122401597464882,20638.320000000087,1.146573333333338,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000432,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.665581760930518,26.59698450614756,0.15122401597464882,0.15114840396666152,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000432,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.59698450614756,26.527732013273752,0.15114840396666152,0.1510728297646782,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21901.58551621434,98.4144837856567,0.0,0.02186988528570149,0.0,0.02186988528570149,0.02186988528570149,0.0,0.02186988528570149,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000432,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.527732013273752,26.458695695105224,0.1510728297646782,0.15228214911033083,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21895.704202049637,104.29579795036229,0.0,0.023176843988969395,0.0,0.023176843988969395,0.0013069587032679061,0.0,0.0013069587032679061,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.458695695105224,26.389313858434427,0.15228214911033083,0.15356764762012762,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20850.336299544462,20850.336299544462,0.0,0.0,0.0,0.0,0.0,0.023176843988969395,0.0,0.023176843988969395,0.1,2,14000.0,22000.0,0.9477425590702029,7.079568202011389,2945.142373742601,2945.142373742601,20011.6023737426,0.0,2011.6023737426012,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.389313858434424,26.32752144909689,0.15356764762012762,0.15349086379631757,20945.1423737426,1.1636190207634778,False,0,0,1
2025-07-05 08:15:00,417,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20156.46,0.0,2156.46,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32752144909689,26.25695263773211,0.15349086379631757,0.15341411836441943,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:30:00,418,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.25695263773211,26.3514210150735,0.15341411836441943,0.15333741130523723,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3514210150735,26.44514153320441,0.15333741130523723,0.1532607425995846,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000432,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.44514153320441,26.538262612080135,0.1532607425995846,0.15318411222828482,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.538262612080135,26.630932146227885,0.15318411222828482,0.1531075201721707,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.630932146227885,26.72329688883399,0.1531075201721707,0.1530309664120846,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72329688883399,26.815501840620687,0.1530309664120846,0.15295445092887858,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815501840620687,26.90768964612994,0.15295445092887858,0.15287797370341413,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90768964612994,27.0,0.15287797370341413,0.15280153471656244,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20074.653361645956,19624.653361645956,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9124842437111799,7.050154098307723,2847.4063235673893,2847.4063235673893,19255.846323567388,0.0,1255.8463235673894,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.945384165565397,0.15280153471656244,0.15860013394920416,20847.40632356739,1.1581892401981884,False,0,0,1
2025-07-05 10:45:00,427,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19498.44,0.0,1498.44,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.945384165565397,26.880921924607364,0.15860013394920416,0.17027083388222952,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:00:00,428,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.880921924607364,26.821238381403724,0.17027083388222952,0.1878106984652883,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21100.0000000005,899.9999999995016,0.0,0.19999999999988924,0.0,0.19999999999988924,0.10000000000010914,0.0,0.10000000000010914,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821238381403724,26.759681816093114,0.1878106984652883,0.19946679311604917,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21550.000000001117,449.99999999888314,0.0,0.09999999999975182,0.0,0.09999999999975182,0.10000000000013742,0.0,0.10000000000013742,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759681816093114,26.696382930642752,0.19946679311604917,0.20524205971947657,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21100.00000000112,899.9999999988795,0.0,0.199999999999751,0.0,0.199999999999751,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.696382930642752,26.638216183155464,0.20524205971947657,0.21688943868960223,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20650.000000001124,1349.9999999988759,0.0,0.2999999999997502,0.0,0.2999999999997502,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.638216183155464,26.585261363260162,0.21688943868960223,0.23440599397024275,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.000000001128,1799.9999999988722,0.0,0.3999999999997494,0.0,0.3999999999997494,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58526136326016,26.537591346832183,0.23440599397024275,0.2577887909732429,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,19750.0000000011,2249.9999999989013,0.0,0.49999999999975586,0.0,0.49999999999975586,0.10000000000000647,0.0,0.10000000000000647,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.537591346832183,26.4952716972772,0.2577887909732429,0.28703489657774195,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20200.0000000011,1799.9999999989013,0.0,0.39999999999975583,0.0,0.39999999999975583,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4952716972772,26.4516102986156,0.28703489657774195,0.31039137912943876,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20650.0000000011,1349.9999999989013,0.0,0.29999999999975585,0.0,0.29999999999975585,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4516102986156,26.406694990685878,0.31039137912943876,0.32786118343985976,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21100.0000000011,899.9999999989013,0.0,0.19999999999975585,0.0,0.19999999999975585,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.406694990685878,26.36060508806837,0.32786118343985976,0.3394472528481255,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21100.0000000011,899.9999999989013,0.0,0.19999999999975585,0.0,0.19999999999975585,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36060508806837,26.316786118605656,0.3394472528481255,0.3510275292216871,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.0000000011,449.99999999890133,0.0,0.09999999999975585,0.0,0.09999999999975585,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.316786118605656,26.27190561473451,0.3510275292216871,0.3567270154570619,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.000000001095,0.0,0.0,0.0,0.0,0.0,0.09999999999975585,0.0,0.09999999999975585,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.27190561473451,26.22601600287941,0.3567270154570619,0.3565486519493191,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.22601600287941,26.182535364495166,0.35654865194933344,0.35637037762335877,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000432,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.182535364495166,26.141478344082454,0.35637037762335877,0.3561921924345471,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.141478344082454,26.102850172785477,0.3561921924345471,0.3560140963383298,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.102850172785477,26.06664664056356,0.3560140963383298,0.35583608929016064,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.06664664056356,26.032854108821912,0.35583608929016064,0.3556581712455156,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.032854108821912,26.001449563447217,0.3556581712455156,0.3554803421598928,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.001449563447217,25.97240070802087,0.3554803421598928,0.3553026019888129,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97240070802087,25.945666096810466,0.3553026019888129,0.3551249506878185,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.945666096810466,25.92119530696989,0.3551249506878185,0.3549473882124746,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000432,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.92119530696989,25.898929149210506,0.3549473882124746,0.3547699145183684,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.898929149210506,25.87879991604109,0.3547699145183684,0.35459252956110926,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87879991604109,25.88824952365621,0.35459252956110926,0.35441523329632874,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:15:00,453,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88824952365621,25.89952147259291,0.35441523329632874,0.3542380256796806,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:30:00,454,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89952147259291,25.91252521968147,0.3542380256796806,0.35406090666684076,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 17:45:00,455,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18330.95238095308,18330.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.83322510822514,6.976044594494222,2627.700000000088,2627.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91252521968147,25.92716304372324,0.35406090666684076,0.35388387621350736,20627.700000000088,1.1459833333333382,False,0,0,1
2025-07-05 18:00:00,456,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,25.92716304372324,25.95164117689591,0.35388387621350736,0.3537069342754006,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:15:00,457,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.95164117689591,25.977491360206855,0.3537069342754006,0.3535300808082629,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:30:00,458,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.977491360206855,26.00459721796909,0.3535300808082629,0.35335331576785883,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 18:45:00,459,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17222.85714285782,17222.85714285782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7828571428571737,6.92214765717229,2488.0800000000854,2488.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000000432,20457.300000000367,0.0,0,,0.0,0.0,,0.0,0.5,26.00459721796909,26.032837029461792,0.35335331576785883,0.35317663910997493,20488.080000000085,1.1382266666666714,False,0,0,1
2025-07-05 19:00:00,460,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000000432,20457.30000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.032837029461792,26.06750567854879,0.35317663910997493,0.35300005079041996,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 19:15:00,461,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7055.63951370667,7055.63951370667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8819549392133338,7.006519755359161,1007.0105787270404,1007.0105787270404,19007.01057872704,0.0,1007.0105787270404,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.06750567854879,26.173853117780883,0.35300005079041996,0.35282355076502475,19007.01057872704,1.0559450321515023,False,1,0,0
2025-07-05 19:30:00,462,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000000432,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.173853117780883,26.273431128215623,0.35282355076502475,0.3526471389896423,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 19:45:00,463,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.000000000268,8000.000000000268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000335,7.104795737122567,1126.0000000000364,1126.0000000000364,19126.000000000036,0.0,1126.0000000000364,0.0,20457.300000000432,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.27343112821562,26.373226969989865,0.3526471389896423,0.35247081542014747,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-05 20:00:00,464,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999999833,7999.999999999833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999791,7.104795737122547,1125.9999999999782,1125.9999999999782,19125.999999999978,0.0,1125.9999999999782,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.373226969989865,26.473102564920932,0.35247081542014747,0.3522945800124374,19125.999999999978,1.0625555555555544,False,1,0,0
2025-07-05 20:15:00,465,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000000432,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.473102564920932,26.57291786620686,0.3522945800124374,0.3521184327224312,19126.0,1.0625555555555555,False,1,0,0
2025-07-05 20:30:00,466,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857042,16978.57142857042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532009,6.9094418380219365,2457.299999999872,2457.299999999872,20457.299999999872,0.0,2457.299999999872,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57291786620686,26.605192181566533,0.3521184327224312,0.35194237350607,20457.299999999872,1.1365166666666595,False,0,0,1
2025-07-05 20:45:00,467,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857301,16978.57142857301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533187,6.90944183802207,2457.3000000001994,2457.3000000001994,20457.3000000002,0.0,2457.3000000001994,0.0,20457.300000000432,20457.3000000002,1.127773430198431e-10,0,,0.0,0.0,,0.0,0.5,26.605192181566533,26.63750142849023,0.35194237350607,0.351766402319317,20457.3000000002,1.1365166666666777,False,0,0,1
2025-07-05 21:00:00,468,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857098,16978.57142857098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532263,6.9094418380219595,2457.2999999999447,2457.2999999999447,20457.299999999945,0.0,2457.2999999999447,0.0,20457.300000000432,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63750142849023,26.669701197240688,0.351766402319317,0.35159051911815736,20457.299999999945,1.1365166666666635,False,0,0,1
2025-07-05 21:15:00,469,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428585466,16978.571428585466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467538848,6.9094418380227305,2457.3000000017673,2457.3000000017673,20457.300000001767,0.0,2457.3000000017673,0.0,20457.300000001767,20457.300000001767,1.6807462088763714e-09,0,,0.0,0.0,,0.0,0.5,26.669701197240688,26.701647580951118,0.35159051911815736,0.3514147238585983,20457.300000001767,1.1365166666667648,False,0,0,1
2025-07-05 21:30:00,470,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.701647580951118,26.73319779166534,0.3514147238585983,0.351239016496669,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 21:45:00,471,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73319779166534,26.76421077158654,0.351239016496669,0.3510633969884207,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:00:00,472,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428541796,16978.571428541796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467518998,6.909441838023443,2457.2999999951935,2457.2999999951935,20457.299999995194,0.0,2457.2999999951935,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76421077158654,26.79454779691956,0.3510633969884207,0.35088786528992644,20457.299999995194,1.1365166666663997,False,0,0,1
2025-07-05 22:15:00,473,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79454779691956,26.824073071718058,0.3508878652899265,0.35071242135728153,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:30:00,474,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.824073071718058,26.852654309197607,0.35071242135728153,0.35053706514660293,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 22:45:00,475,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.852654309197607,26.880163298020808,0.35053706514660293,0.35036179661402966,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:00:00,476,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.880163298020808,26.90647645113287,0.35036179661402966,0.3501866157157227,20457.300000000087,1.1365166666666715,False,0,0,1
