timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 23:15:00,477,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90647645113287,26.93147533479617,0.3501866157157227,0.3500115224078648,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:30:00,478,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93147533479617,26.955047175558477,0.3500115224078648,0.3498365166466609,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-05 23:45:00,479,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,432.26229399263644,0.0,0.09605828755391921,-0.09605828755391921,0.0,0.09605828755391921,0.09605828755391921,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.955047175558477,26.97384337577914,0.3498365166466609,0.3431358995055985,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:00:00,480,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,882.2622939926345,0.0,0.19605828755391877,-0.19605828755391877,0.0,0.09999999999999956,0.09999999999999956,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97384337577914,26.987649107736193,0.3431358995055985,0.32964515441223713,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:15:00,481,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1332.2622939919145,0.0,0.2960582875537588,-0.2960582875537588,0.0,0.09999999999984002,0.09999999999984002,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.987649107736193,26.99639024984557,0.3296451544122371,0.3093676764305636,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:30:00,482,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1782.2622939919145,0.0,0.39605828755375877,-0.39605828755375877,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99639024984557,27.000000000000004,0.3093676764305636,0.28230685892701146,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 00:45:00,483,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572108,16978.571428572108,0.0,2021.4946200167249,0.0,0.4492210266703833,-0.4492210266703833,0.0,0.05316273911662456,0.05316273911662456,0.1,2,14000.0,22000.0,0.7717532467532776,6.90944183802202,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.28230685892701146,0.25164797270744044,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:00:00,484,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301974168,0.05557023301974168,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270744044,0.2247795676306899,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:15:00,485,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676306899,0.20184520204051654,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:30:00,486,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204051654,0.18297157386777646,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 01:45:00,487,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386777646,0.16826797809757021,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:00:00,488,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809757021,0.1578258387584408,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:15:00,489,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387584408,0.15171831743778624,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:30:00,490,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743778624,0.14999999999980854,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 02:45:00,491,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474196595,95.52595437551936,0.0,0.021227989861226523,0.0,0.021227989861226523,0.021227989861226523,0.024176985870690056,0.04540497573191658,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514555045,0.14999999999980854,0.1511721444041557,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:00:00,492,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474196577,95.52595437553826,0.0,0.021227989861230725,0.0,0.021227989861230725,4.201500258815827e-15,0.0,4.201500258815827e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455504,26.996465416854196,0.1511721444041557,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:15:00,493,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989861230725,0.0,0.021227989861230725,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854196,26.990688657558582,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:30:00,494,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558582,26.982746489158096,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 03:45:00,495,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489158096,26.972669956074245,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:00:00,496,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074245,26.960499259084823,0.1521153014209306,0.15203924377022016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:15:00,497,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084823,26.9462835830842,0.15203924377022016,0.15196322414833505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:30:00,498,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9462835830842,26.930080886372735,0.15196322414833505,0.15188724253626087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 04:45:00,499,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930080886372735,26.911957652377705,0.15188724253626087,0.15181129891499276,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:00:00,500,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377705,26.891988604868786,0.15181129891499276,0.15173539326553528,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:15:00,501,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891988604868786,26.870256387887697,0.15173539326553528,0.15165952556890253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:30:00,502,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.57142857212,16975.668036208597,2.90339236352027,0.0,0.0006451983030045044,0.0,0.0006451983030045044,0.0006451983030045044,0.0,0.0006451983030045044,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870256387887697,26.84687298720522,0.15165952556890253,0.1516216012064196,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 05:45:00,503,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006451983030045044,0.0,0.0006451983030045044,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84687298720522,26.82189211967827,0.1516216012064196,0.1515457904058164,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-06 06:00:00,504,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82189211967827,26.794686265497173,0.1515457904058164,0.15147001751061348,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 06:15:00,505,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79468626549717,26.766123704608468,0.15147001751061348,0.15139428250185819,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 06:30:00,506,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.766123704608468,26.736320726392353,0.15139428250185819,0.15131858536060727,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 06:45:00,507,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,12.66,12.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17079.047619048306,17079.047619048306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7763203463203775,6.914706156799182,2469.9600000000864,2469.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.736320726392353,26.705398965748323,0.15131858536060727,0.15124292606792697,20469.960000000086,1.1372200000000048,False,0,0,1
2025-07-06 07:00:00,508,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18324.285714286412,18324.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8329220779221096,6.975737463848778,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.705398965748323,26.664145596331117,0.15124292606792697,0.15116730460489303,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 07:15:00,509,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18324.285714286412,18229.486702457853,94.7990118285607,0.0,0.021066447073013486,0.0,0.021066447073013486,0.021066447073013486,0.0,0.021066447073013486,0.1,2,14000.0,22000.0,0.8329220779221096,6.975737463848778,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.664145596331117,26.62279417205659,0.15116730460489303,0.15232937471813016,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 07:30:00,510,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18324.28571428641,18324.28571428641,0.0,0.0,0.0,0.0,0.0,0.021066447073013486,0.0,0.021066447073013486,0.1,2,14000.0,22000.0,0.8329220779221095,6.975737463848776,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.62279417205659,26.58005287775937,0.15232937471813016,0.1522532100307711,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 07:45:00,511,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,169.56,169.56,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18324.285714286412,18217.774414292468,106.51129999394374,0.0,0.023669177776431943,0.0,0.023669177776431943,0.023669177776431943,0.0,0.023669177776431943,0.1,2,14000.0,22000.0,0.8329220779221096,6.975737463848778,2626.860000000088,2626.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58005287775937,26.537572880344324,0.1522532100307711,0.1535676476201211,20626.860000000088,1.1459366666666715,False,0,0,1
2025-07-06 08:00:00,512,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.023669177776431943,0.0,0.023669177776431943,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53757288034432,26.631324036255126,0.1535676476201211,0.15349086379631105,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.631324036255126,26.724046335337583,0.15349086379631105,0.1534141183644129,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000001767,20308.38,0.0,0,,0.0,0.0,,0.0,0.5,26.724046335337583,26.815887310629943,0.1534141183644129,0.1533374113052307,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,472.92,472.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815887310629943,26.906995205848347,0.1533374113052307,0.15326074259957811,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.906995205848347,26.99751835781545,0.15326074259957811,0.15318411222827832,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16482.382504315046,17.61749568495398,0.0,0.003914999041100885,0.0,0.003914999041100885,0.003914999041100885,0.0,0.003914999041100885,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18942.9,0.0,942.9000000000001,0.0,20457.300000001767,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99751835781545,26.963986709611074,0.15318411222827832,0.15333752636582887,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 09:30:00,518,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,21999.999999999527,22000.0,0.0,0.0,0.0,0.0,0.0,0.003914999041100885,0.0,0.003914999041100885,0.1,2,14000.0,22000.0,0.9999999999999785,7.119741100323606,3089.999999999942,3089.999999999942,19635.899999999943,0.0,1635.8999999999419,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.963986709611074,26.88947802029815,0.15333752636582887,0.15326085760263977,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-06 09:45:00,519,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1454.1,1454.1,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19635.9,0.0,1635.9,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88947802029815,26.815748203220362,0.15326085760264596,0.15318422717384464,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:00:00,520,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,16.285724633403007,0.0,0.0036190499185340015,-0.0036190499185340015,0.0,0.0036190499185340015,0.0036190499185340015,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815748203220362,26.90781248000524,0.15318422717384464,0.15286177569079212,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,16.285724633746668,0.0,0.0036190499186103705,-0.0036190499186103705,0.0,7.636903262553396e-14,7.636903262553396e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90781248000524,27.0,0.15286177569079212,0.15253948543347592,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21566.285724633748,433.71427536625333,0.0,0.09638095008138962,0.0,0.09638095008138962,0.09638095008138962,0.0036190499186103705,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19671.12,0.0,1671.12,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.930821922842988,0.15253948543347592,0.15812559650804084,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 10:45:00,523,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1418.88,1418.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21116.285724633748,883.7142753662533,0.0,0.19638095008138962,0.0,0.19638095008138962,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19671.12,0.0,1671.12,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930821922842988,26.866319451565516,0.15812559650804084,0.16958391452706847,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:00:00,524,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21116.285724633744,883.7142753662556,0.0,0.19638095008139014,0.0,0.19638095008139014,5.273559366969494e-16,0.0,5.273559366969494e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866319451565516,26.803220904337984,0.16958391452706847,0.18103650338708663,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:15:00,525,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21566.285724633744,433.7142753662556,0.0,0.09638095008139014,0.0,0.09638095008139014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803220904337984,26.73826854440112,0.18103650338708663,0.18660836595267477,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:30:00,526,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21116.285724633744,883.7142753662556,0.0,0.19638095008139014,0.0,0.19638095008139014,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.73826854440112,26.678342965669284,0.18660836595267477,0.19805244258698013,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 11:45:00,527,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1341.54,1341.54,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20666.285724633748,1333.714275366252,0.0,0.2963809500813893,0.0,0.2963809500813893,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19748.46,0.0,1748.46,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678342965669284,26.623530550050226,0.19805244258698013,0.21536579718296828,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:00:00,528,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20216.285724633748,1783.714275366252,0.0,0.39638095008138935,0.0,0.39638095008138935,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.623530550050226,26.573911193906397,0.21536579718296828,0.23854549510165843,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20666.285724633748,1333.714275366252,0.0,0.2963809500813893,0.0,0.2963809500813893,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.573911193906394,26.52280787924629,0.23854549510165843,0.25583860317138923,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21116.285724633748,883.714275366252,0.0,0.19638095008138934,0.0,0.19638095008138934,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001767,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.52280787924629,26.470324243761734,0.25583860317138923,0.2672480646870852,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,927.36,927.36,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20666.285724633755,1333.7142753662447,0.0,0.2963809500813877,0.0,0.2963809500813877,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.470324243761734,26.423306031591412,0.2672480646870852,0.2845268214720232,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20342.611634359484,1657.388365640516,0.0,0.36830852569789246,0.0,0.36830852569789246,0.07192757561650476,0.0,0.07192757561650476,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.423306031591412,26.380855347906014,0.2845268214720232,0.3060226839460384,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:15:00,533,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20649.99999999866,1350.0000000013388,0.0,0.30000000000029753,0.0,0.30000000000029753,0.06830852569759494,0.0,0.06830852569759494,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001767,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.380855347906014,26.338285793279162,0.3060226839460384,0.3234946726040829,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:30:00,534,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21099.99999999866,900.0000000013388,0.0,0.2000000000002975,0.0,0.2000000000002975,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.338285793279162,26.294592369849656,0.3234946726040829,0.3350829252677983,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:45:00,535,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1057.26,1057.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21549.99999999866,450.0000000013388,0.0,0.1000000000002975,0.0,0.1000000000002975,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20032.74,0.0,2032.74,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.294592369849656,26.24983670581528,0.3350829252677983,0.34079038380518195,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:00:00,536,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1000000000002975,0.0,0.1000000000002975,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.24983670581528,26.204071231572858,0.3407903838051819,0.3406199886132793,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:15:00,537,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.204071231572858,26.160714032527217,0.3406199886132793,0.3404496786189727,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:30:00,538,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.160714032527217,26.119779757106826,0.3404496786189727,0.34027945377966323,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 14:45:00,539,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2508.0,2508.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18582.0,0.0,582.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.119779757106826,26.084648640361586,0.34027945377966323,0.3459843140527734,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:00:00,540,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.084648640361586,26.055297491759553,0.3459843140527734,0.357561321895747,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:15:00,541,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001767,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.055297491759553,26.024943798979923,0.357561321895747,0.3632575412347992,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:30:00,542,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.024943798979923,26.00033374909809,0.3632575412347992,0.3748259124641818,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 15:45:00,543,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1731.06,1731.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.10000000000000082,0.0,0.10000000000000082,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19358.94,0.0,1358.9400000000019,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00033374909809,25.974666170127456,0.3748259124641818,0.38051349950794966,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:00:00,544,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.974666170127456,25.947918815692702,0.38051349950794966,0.3803232427581957,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:15:00,545,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001767,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,25.947918815692702,25.923435354308413,0.3803232427581957,0.3801330811368166,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:30:00,546,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.923435354308413,25.90115659628275,0.3801330811368166,0.3799430145962482,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 16:45:00,547,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1280.52,1280.52,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19809.48,0.0,1809.48,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90115659628275,25.88101483372355,0.3799430145962482,0.3797530430889501,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 17:00:00,548,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88101483372355,25.869766268140996,0.3797530430889501,0.37956316656740563,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:15:00,549,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18322.319579299623,18322.319579299623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8328327081499829,6.975646847292041,2626.612266991753,2626.612266991753,20108.692266991755,0.0,2108.692266991753,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.869766268140996,25.88120693140237,0.37956316656740563,0.37937338498412193,20626.612266991753,1.145922903721764,False,0,0,1
2025-07-06 17:30:00,550,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88120693140237,25.873627983499418,0.37937338498412193,0.3791836982916299,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 17:45:00,551,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,517.92,517.92,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,21089.04761904829,21089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9585930735931042,7.088231330472264,2975.220000000085,2975.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.873627983499418,25.867798890209,0.3791836982916299,0.3789941064424841,20975.220000000085,1.1652900000000048,False,0,0,1
2025-07-06 18:00:00,552,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.867798890209,25.889168089602332,0.3789941064424841,0.37880460938926286,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 18:15:00,553,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17681.90476190544,17681.90476190544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229746,6.945192606957345,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.889168089602332,25.911926826886443,0.37880460938926286,0.37861520708456825,20545.920000000086,1.1414400000000047,False,0,0,1
2025-07-06 18:30:00,554,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.62,88.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17681.904761905436,17681.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8037229437229744,6.945192606957344,2545.9200000000856,2545.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.911926826886443,25.935958628005746,0.37861520708456825,0.37842589948102595,20545.920000000086,1.1414400000000047,False,0,0,1
