timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 13:45:00,631,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.00000000003,0.0,0.0,0.0,0.0,0.0,0.09999999999999354,0.0,0.09999999999999354,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.251249355696654,26.20336249611688,0.4042496858890998,0.4040475610461549,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.20336249611688,26.157858439304015,0.4040475610461553,0.40384553726563227,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.157858439304015,26.114761187214885,0.40384553726563227,0.4036436144969995,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.114761187214885,26.074085396549375,0.4036436144969995,0.403441792689751,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.074085396549375,26.03583631058227,0.403441792689751,0.40324007179340615,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.03583631058227,26.000009731335247,0.40324007179340615,0.40303845175750946,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20457.300000001767,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.000009731335247,25.966592032208005,0.40303845175750946,0.4028369325316307,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.966592032208002,25.93556021101426,0.4028369325316307,0.4026355140653649,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93556021101426,25.90688198319535,0.4026355140653649,0.40243419630833227,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90688198319535,25.88051591481209,0.40243419630833227,0.40223297921017814,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:15:00,641,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20457.300000001767,20457.300000000236,0.0,0,,0.0,0.0,,0.0,0.5,25.88051591481209,25.856411594745254,0.40223297921017814,0.40203186272057306,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.856411594745254,25.834509845367133,0.40203186272057306,0.4018308467892128,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.834509845367133,25.814742970781833,0.4018308467892128,0.40162993136581826,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20281.904761905458,20281.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9219047619047935,7.058209012606434,2873.5200000000877,2873.5200000000877,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.814742970781833,25.809920755856893,0.40162993136581826,0.4014291164001354,20873.520000000088,1.159640000000005,False,0,0,1
2025-07-07 17:15:00,645,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20281.904761905458,20281.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9219047619047935,7.058209012606434,2873.5200000000877,2873.5200000000877,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.809920755856893,25.80700116125532,0.4014291164001354,0.40122840184193537,20873.520000000088,1.159640000000005,False,0,0,1
2025-07-07 17:30:00,646,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20281.904761905458,20281.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9219047619047935,7.058209012606434,2873.5200000000877,2873.5200000000877,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,25.80700116125532,25.805893192238013,0.40122840184193537,0.40102778764101443,20873.520000000088,1.159640000000005,False,0,0,1
2025-07-07 17:45:00,647,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20281.904761905458,20281.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9219047619047935,7.058209012606434,2873.5200000000877,2873.5200000000877,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.805893192238013,25.80649867857701,0.40102778764101443,0.40082727374719396,20873.520000000088,1.159640000000005,False,0,0,1
2025-07-07 18:00:00,648,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17459.047619048313,17459.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7935930735931052,6.934137045661244,2517.8400000000875,2517.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.80649867857701,25.8298841202322,0.40082727374719396,0.4006268601103204,20517.840000000087,1.139880000000005,False,0,0,1
2025-07-07 18:15:00,649,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17459.047619048313,17459.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7935930735931052,6.934137045661244,2517.8400000000875,2517.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000665,0.0,0,,0.0,0.0,,0.0,0.5,25.8298841202322,25.854647758415446,0.4006268601103204,0.4004265466802652,20517.840000000087,1.139880000000005,False,0,0,1
2025-07-07 18:30:00,650,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17459.047619048313,17459.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7935930735931052,6.934137045661244,2517.8400000000875,2517.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.854647758415446,25.880673182866325,0.4004265466802652,0.4002263334069251,20517.840000000087,1.139880000000005,False,0,0,1
2025-07-07 18:45:00,651,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17459.047619048313,17459.047619048313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7935930735931052,6.934137045661244,2517.8400000000875,2517.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.880673182866325,25.90783863848505,0.4002263334069251,0.40002622024022166,20517.840000000087,1.139880000000005,False,0,0,1
2025-07-07 19:00:00,652,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.90783863848505,26.066960403521296,0.40002622024022166,0.3998262071301016,18000.0,1.0,False,0,0,0
2025-07-07 19:15:00,653,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001767,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.066960403521296,26.22622820627822,0.3998262071301016,0.39962629402653654,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,5999.9999999999945,5999.9999999999945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999993,6.864988558352397,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000001767,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.22622820627822,26.34051160684016,0.39962629402653654,0.3994264808795233,18874.0,1.0485555555555555,False,1,0,0
2025-07-07 19:45:00,655,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000001767,20457.30000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.340511606840156,26.45493012092214,0.3994264808795233,0.3992267676390836,18874.0,1.0485555555555555,False,1,0,0
2025-07-07 20:00:00,656,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,6445.887621649054,6445.887621649054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8057359527061319,6.929707012316688,930.1818403277794,930.1818403277794,18930.18184032778,0.0,930.1818403277794,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45493012092214,26.56600197846684,0.3992267676390836,0.3990271542552641,18930.18184032778,1.051676768907099,False,1,0,0
2025-07-07 20:15:00,657,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.56600197846684,26.59795543483728,0.3990271542552641,0.3988276406781365,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 20:30:00,658,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570995,16978.571428570995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753227,6.909441838021966,2457.2999999999447,2457.2999999999447,20457.299999999945,0.0,2457.2999999999447,0.0,20457.300000001767,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.59795543483728,26.630088913873404,0.3988276406781365,0.3986282268577974,20457.299999999945,1.1365166666666635,False,0,0,1
2025-07-07 20:45:00,659,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.5714285721,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532773,6.909441838022017,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.630088913873404,26.662258116677876,0.3986282268577974,0.39842891274436854,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 21:00:00,660,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856885,16978.57142856885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531295,6.909441838021849,2457.2999999996755,2457.2999999996755,20457.299999999675,0.0,2457.2999999996755,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.662258116677876,26.694318629057296,0.39842891274436854,0.39822969828799637,20457.299999999675,1.1365166666666486,False,0,0,1
2025-07-07 21:15:00,661,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857552,16978.57142857552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534327,6.909441838022201,2457.300000000516,2457.300000000516,20457.300000000516,0.0,2457.300000000516,0.0,20457.300000001767,20457.300000000516,4.2928149923682213e-10,0,,0.0,0.0,,0.0,0.5,26.694318629057296,26.72612653971383,0.39822969828799637,0.3980305834388524,20457.300000000516,1.1365166666666953,False,0,0,1
2025-07-07 21:30:00,662,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.5714285717,16978.5714285717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532591,6.909441838021998,2457.3000000000357,2457.3000000000357,20457.300000000036,0.0,2457.3000000000357,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72612653971383,26.75753905628502,0.3980305834388524,0.397831568147133,20457.300000000036,1.1365166666666686,False,0,0,1
2025-07-07 21:45:00,663,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75753905628502,26.788415116592734,0.397831568147133,0.39763265236305945,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 22:00:00,664,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.788415116592734,26.818615992484865,0.39763265236305945,0.39743383603687793,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 22:15:00,665,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818615992484865,26.848005883683307,0.39743383603687793,0.3972351191188595,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 22:30:00,666,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572013,16978.571428572108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532733,6.909441838022012,2457.3000000000757,2457.3000000000757,20457.300000000076,0.0,2457.3000000000757,0.0,20457.300000001767,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.848005883683307,26.876452499095553,0.3972351191188595,0.3970365015593001,20457.300000000076,1.1365166666666708,False,0,0,1
2025-07-07 22:45:00,667,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.876452499095553,26.903827623100575,0.3970365015593001,0.39683798330852044,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 23:00:00,668,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.903827623100575,26.930007664384068,0.39683798330852044,0.3966395643168662,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 23:15:00,669,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,147.88567293234968,0.0,0.03286348287385549,-0.03286348287385549,0.0,0.03286348287385549,0.03286348287385549,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930007664384068,26.953765042425836,0.3966395643168662,0.39420867096990786,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-07 23:30:00,670,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572577,16978.571428572577,0.0,597.885672932554,0.0,0.1328634828739009,-0.1328634828739009,0.0,0.10000000000004541,0.10000000000004541,0.1,2,14000.0,22000.0,0.7717532467532989,6.9094418380220475,2457.300000000145,2457.300000000145,20457.300000000145,0.0,2457.300000000145,0.0,20457.300000001767,20457.300000000498,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.953765042425836,26.97272736103573,0.39420867096990786,0.3849855148087503,20457.300000000145,1.1365166666666746,False,0,0,1
2025-07-07 23:45:00,671,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1047.8856729324518,0.0,0.23286348287387817,-0.23286348287387817,0.0,0.09999999999997727,0.09999999999997727,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97272736103573,26.986806934871037,0.3849855148087503,0.36897349196480533,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 00:00:00,672,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1497.8856729320926,0.0,0.33286348287379836,-0.33286348287379836,0.0,0.09999999999992018,0.09999999999992018,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.986806934871037,26.995922571466153,0.36897349196480533,0.3461759968714182,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 00:15:00,673,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1947.8856729323554,0.0,0.4328634828738568,-0.4328634828738568,0.0,0.10000000000005843,0.10000000000005843,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995922571466153,27.0,0.3461759968714182,0.3165964222647042,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 00:30:00,674,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.06954873978549536,0.06954873978549536,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3165964222647042,0.28230685892725715,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 00:45:00,675,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.053191195989075735,0.053191195989075735,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892725715,0.25164797270769323,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 01:00:00,676,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270769323,0.22477956763094253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 01:15:00,677,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763094253,0.20184520204076906,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 01:30:00,678,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204076906,0.18297157386802884,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 01:45:00,679,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386802884,0.16826797809782248,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 02:00:00,680,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809782248,0.15782583875869294,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 02:15:00,681,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875869294,0.15171831743803824,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 02:30:00,682,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743803824,0.1500000000000604,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 02:45:00,683,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16822.452132108534,156.1192964635801,0.0,0.03469317699190669,0.0,0.03469317699190669,0.03469317699190669,0.024176985870690056,0.05887016286259675,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999788964620706,0.1500000000000604,0.15196322414833488,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 03:00:00,684,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16943.608519632864,34.96290893924976,0.0,0.00776953531983328,0.0,0.00776953531983328,0.02692364167207341,0.0,0.02692364167207341,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999788964620702,26.996463087797466,0.15196322414833488,0.1523437027363009,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 03:15:00,685,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16972.73698889285,5.8344396792625135,0.0,0.0012965421509472251,0.0,0.0012965421509472251,0.006472993168886054,0.0,0.006472993168886054,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996463087797466,26.990730099900393,0.1523437027363009,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 03:30:00,686,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012965421509472251,0.0,0.0012965421509472251,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990730099900393,26.982787698386733,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 03:45:00,687,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982787698386733,26.97271093350097,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:00:00,688,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97271093350097,26.960540006013524,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:15:00,689,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960540006013524,26.946324100811424,0.1521153014209306,0.15203924377022016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:30:00,690,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946324100811424,26.930121176187747,0.15203924377022016,0.15196322414833505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 04:45:00,691,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930121176187747,26.911997715562507,0.15196322414833505,0.15188724253626087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-08 05:00:00,692,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17254.285714286412,17254.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911997715562507,26.88996058555532,0.15188724253626087,0.15181129891499276,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 05:15:00,693,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17254.285714286412,17254.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88996058555532,26.866171919040013,0.15181129891499276,0.15173539326553528,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 05:30:00,694,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17254.285714286412,17254.285714286416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866171919040013,26.840721860909223,0.15173539326553528,0.15165952556890253,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 05:45:00,695,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17254.285714286412,17254.285714286416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.784285714285746,6.92375953607719,2492.040000000088,2492.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.840721860909223,26.813707736324837,0.15165952556890253,0.15158369580611808,20492.04000000009,1.1384466666666715,False,0,0,1
2025-07-08 06:00:00,696,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.813707736324837,26.769662205014388,0.15158369580611808,0.15150790395821503,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 06:15:00,697,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.769662205014384,26.724354690180185,0.15150790395821503,0.15143215000623594,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 06:30:00,698,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.724354690180185,26.677900948384515,0.15143215000623594,0.15135643393123283,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 06:45:00,699,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19330.47619047688,19330.47619047688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8786580086580399,7.019972178816501,2753.6400000000867,2753.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.677900948384515,26.630422084706066,0.15135643393123283,0.15128075571426722,20753.640000000087,1.1529800000000048,False,0,0,1
2025-07-08 07:00:00,700,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001767,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.630422084706066,26.56202260310187,0.15128075571426722,0.1512051153364101,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:15:00,701,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001767,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.56202260310187,26.492966770932693,0.1512051153364101,0.1511295127787419,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:30:00,702,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001767,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.492966770932693,26.423387898623943,0.1511295127787419,0.15105394802235253,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:45:00,703,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20457.300000001767,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.423387898623943,26.353422449823725,0.15105394802235253,0.15097842104834136,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:00:00,704,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.35342244982372,26.448209451906205,0.15097842104834136,0.1509029318378172,18000.0,1.0,False,0,0,0
2025-07-08 08:15:00,705,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001767,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.448209451906205,26.541961770525624,0.1509029318378172,0.1508274803718983,18000.0,1.0,False,0,0,0
2025-07-08 08:30:00,706,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001767,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,26.541961770525624,26.634826971495052,0.1508274803718983,0.15075206663171237,18000.0,1.0,False,0,0,0
2025-07-08 08:45:00,707,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.634826971495052,26.72695333112109,0.15075206663171237,0.15067669059839653,18000.0,1.0,False,0,0,0
2025-07-08 09:00:00,708,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72695333112109,26.818489218633538,0.15067669059839653,0.15060135225309734,18000.0,1.0,False,0,0,0
2025-07-08 09:15:00,709,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818489218633538,26.90958247811942,0.15060135225309734,0.1505260515769708,18000.0,1.0,False,0,0,0
2025-07-08 09:30:00,710,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,50.64168115135696,0.0,0.01125370692252377,-0.01125370692252377,0.0,0.01125370692252377,0.01125370692252377,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90958247811942,27.0,0.1505260515769708,0.1496862704178587,18000.0,1.0,False,0,0,0
