timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 01:30:00,870,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204077794,0.18297157386803772,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 01:45:00,871,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386803772,0.16826797809783134,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 02:00:00,872,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809783134,0.1578258387587018,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 02:15:00,873,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387587018,0.1517183174380471,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 02:30:00,874,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380471,0.15000000000006924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 02:45:00,875,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16885.614169124176,92.9572594479394,0.0,0.020657168766208756,0.0,0.020657168766208756,0.020657168766208756,0.024176985870690056,0.04483415463689881,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999315249343088,0.15000000000006924,0.151138608665084,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 03:00:00,876,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16885.614169124176,92.95725944793939,0.0,0.020657168766208753,0.0,0.020657168766208753,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999315249343084,26.9964269947971,0.151138608665084,0.15227664802576624,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 03:15:00,877,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.020657168766208753,0.0,0.020657168766208753,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9964269947971,26.99065045162556,0.15227664802576624,0.15220050970175336,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 03:30:00,878,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99065045162556,26.982708498133444,0.15220050970175336,0.1521244094469025,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 03:45:00,879,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16976.00786719258,2.5635613795333447,0.0,0.0005696803065629655,0.0,0.0005696803065629655,0.0005696803065629655,0.0,0.0005696803065629655,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982708498133444,26.97265140545945,0.1521244094469025,0.15208181596018963,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 04:00:00,880,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.57142857211,16974.377850603883,4.193577968229664,0.0,0.0009319062151621476,0.0,0.0009319062151621476,0.0003622259085991821,0.0,0.0003622259085991821,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97265140545945,26.960512264652,0.15208181596018963,0.15206052454235033,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 04:15:00,881,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16973.56304611255,5.008382459562913,0.0,0.0011129738799028695,0.0,0.0011129738799028695,0.00018106766474072192,0.0,0.00018106766474072192,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960512264652,26.94633407836351,0.15206052454235033,0.15204988149552348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 04:30:00,882,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0011129738799028695,0.0,0.0011129738799028695,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94633407836351,26.9301310976161,0.15204988149552348,0.15197385655477572,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 04:45:00,883,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9301310976161,26.912007581182827,0.15197385655477572,0.15189786962649834,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 05:00:00,884,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17086.190476191172,17086.190476191172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766450216450532,6.915078343649808,2470.860000000088,2470.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.912007581182827,26.89123110996724,0.15189786962649834,0.1518219206916851,20470.860000000088,1.1372700000000049,False,0,0,1
2025-07-10 05:15:00,885,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17086.190476191172,17083.690664635924,2.4998115552481566,0.0,0.0005555136789440348,0.0,0.0005555136789440348,0.0005555136789440348,0.0,0.0005555136789440348,0.1,2,14000.0,22000.0,0.7766450216450532,6.915078343649808,2470.860000000088,2470.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89123110996724,26.868714759624496,0.1518219206916851,0.15177864615997722,20470.860000000088,1.1372700000000049,False,0,0,1
2025-07-10 05:30:00,886,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17086.190476191172,17086.190476191172,0.0,0.0,0.0,0.0,0.0,0.0005555136789440348,0.0,0.0005555136789440348,0.1,2,14000.0,22000.0,0.7766450216450532,6.915078343649808,2470.860000000088,2470.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868714759624496,26.84451111230113,0.15177864615997722,0.15170275683689724,20470.860000000088,1.1372700000000049,False,0,0,1
2025-07-10 05:45:00,887,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17086.190476191172,17086.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766450216450532,6.915078343649808,2470.860000000088,2470.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84451111230113,26.818736387463378,0.15170275683689724,0.1516269054584788,20470.860000000088,1.1372700000000049,False,0,0,1
2025-07-10 06:00:00,888,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18534.2857142864,18534.2857142864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8424675324675637,6.985318662764308,2653.320000000087,2653.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.818736387463378,26.780633998561704,0.1516269054584788,0.15155109200574957,20653.320000000087,1.1474066666666716,False,0,0,1
2025-07-10 06:15:00,889,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18534.285714286405,18534.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8424675324675639,6.98531866276431,2653.320000000087,2653.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7806339985617,26.741236195960226,0.15155109200574957,0.1514753164597467,20653.320000000087,1.1474066666666716,False,0,0,1
2025-07-10 06:30:00,890,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18534.285714286405,18534.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8424675324675639,6.98531866276431,2653.320000000087,2653.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.741236195960226,26.700658924265973,0.1514753164597467,0.15139957880151686,20653.320000000087,1.1474066666666716,False,0,0,1
2025-07-10 06:45:00,891,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18534.285714286405,18534.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8424675324675639,6.98531866276431,2653.320000000087,2653.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.700658924265973,26.65902347554462,0.15139957880151686,0.1513238790121161,20653.320000000087,1.1474066666666716,False,0,0,1
2025-07-10 07:00:00,892,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21864.285714286387,21775.478672142763,88.80704214362392,0.0,0.01973489825413865,0.0,0.01973489825413865,0.01973489825413865,0.0,0.01973489825413865,0.1,2,14000.0,22000.0,0.9938311688311994,7.115195975881344,3072.900000000085,3072.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65902347554462,26.592147021075885,0.1513238790121161,0.1524076423450407,21072.900000000085,1.1707166666666713,False,0,0,1
2025-07-10 07:15:00,893,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21864.28571428639,21864.28571428639,0.0,0.0,0.0,0.0,0.0,0.01973489825413865,0.0,0.01973489825413865,0.1,2,14000.0,22000.0,0.9938311688311996,7.115195975881345,3072.900000000085,3072.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.592147021075885,26.523939596198456,0.1524076423450407,0.15233143852386818,21072.900000000085,1.1707166666666713,False,0,0,1
2025-07-10 07:30:00,894,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21864.28571428639,21547.739861059177,316.5458532272116,0.0,0.07034352293938036,0.0,0.07034352293938036,0.07034352293938036,0.0,0.07034352293938036,0.1,2,14000.0,22000.0,0.9938311688311996,7.115195975881345,3072.900000000085,3072.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.523939596198456,26.45757845278964,0.15233143852386818,0.15638795477729486,21072.900000000085,1.1707166666666713,False,0,0,1
2025-07-10 07:45:00,895,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21864.28571428639,21864.28571428639,0.0,0.0,0.0,0.0,0.0,0.07034352293938036,0.0,0.07034352293938036,0.1,2,14000.0,22000.0,0.9938311688311996,7.115195975881345,3072.900000000085,3072.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45757845278964,26.388438539265092,0.15638795477729486,0.15630976079990622,21072.900000000085,1.1707166666666713,False,0,0,1
2025-07-10 08:00:00,896,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38843853926509,26.483028575844465,0.15630976079990622,0.15623160591950627,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.483028575844465,26.57658503689173,0.15623160591950627,0.15615349011654653,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57658503689173,26.669255481987847,0.15615349011654653,0.15607541337148825,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.669255481987847,26.761188181242364,0.15607541337148825,0.1559973756648025,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761188181242364,26.852531497722875,0.1559973756648025,0.15591937697697011,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,5999.9999999995525,5820.7615063982585,179.238493601294,0.0,0.03983077635584311,0.0,0.03983077635584311,0.03983077635584311,0.0,0.03983077635584311,0.1,0,4330.0,8000.0,0.749999999999944,6.864988558352334,873.9999999999436,873.9999999999436,17232.399999999943,0.0,0.0,767.6000000000563,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.852531497722875,26.899777558090896,0.15591937697697011,0.15818147539938743,18873.99999999994,1.0485555555555524,False,1,0,0
2025-07-10 09:30:00,902,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,8000.0,7370.76150639626,629.238493601294,0.0,0.1398307763558431,0.0,0.1398307763558431,0.09999999999999998,0.0,0.09999999999999998,0.1,0,4330.0,8000.0,1.0,7.104795737122546,1126.0000000000018,1126.0000000000018,17484.4,0.0,0.0,515.5999999999981,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.899777558090896,26.935349333957298,0.15818147539938743,0.16631744277259353,19126.0,1.0625555555555555,False,1,0,0
2025-07-10 09:45:00,903,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,7870.932367309212,7691.693873707919,179.23849360129316,0.0,0.03983077635584292,0.0,0.03983077635584292,0.10000000000000017,0.0,0.10000000000000017,0.1,0,4330.0,8000.0,0.9838665459136515,7.092607505246803,1109.737478280962,1109.737478280962,17468.137478280965,0.0,0.0,531.8625217190379,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.935349333957298,26.96867378668737,0.16631744277259353,0.168574342162113,19109.737478280964,1.0616520821267201,False,1,0,0
2025-07-10 10:00:00,904,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.03983077635584292,0.0,0.03983077635584292,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17922.54,0.0,0.0,77.46000000000004,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96867378668737,26.936249999999994,0.168574342162113,0.16849005499103195,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 10:15:00,905,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18615.54,0.0,615.54,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.936249999999994,26.866774701879535,0.16849005499103195,0.17428080996353643,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 10:30:00,906,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18672.83412567467,18222.83412567463,450.00000000004,0.0,0.10000000000000889,0.0,0.10000000000000889,8.881784197001252e-15,0.0,8.881784197001252e-15,0.1,2,14000.0,22000.0,0.8487651875306669,6.991535956642923,2670.777099834966,2670.777099834966,18196.317099834967,0.0,196.31709983496603,0.0,20457.300000001767,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.86677470187953,26.823421904016644,0.17428080996353643,0.1800686695585552,20670.777099834966,1.148376505546387,False,0,0,1
2025-07-10 10:45:00,907,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16890.83040740302,16440.83040740298,450.00000000004,0.0,0.10000000000000889,0.0,0.10000000000000889,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7677650185183191,6.904800194983127,2446.244631332782,2446.244631332782,17971.784631332783,0.0,0.0,28.215368667218172,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.823421904016644,26.7945894727243,0.1800686695585552,0.18585363522377643,20446.244631332782,1.1359024795184878,False,0,0,1
2025-07-10 11:00:00,908,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21099.999999999964,900.0000000000364,0.0,0.2000000000000081,0.0,0.2000000000000081,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7945894727243,26.732016549562506,0.18585363522377643,0.19751070840616503,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:15:00,909,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20649.999999999967,1350.0000000000327,0.0,0.30000000000000726,0.0,0.30000000000000726,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.732016549562506,26.674336857056005,0.19751070840616503,0.21503695305196238,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:30:00,910,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20199.999999999753,1800.0000000002474,0.0,0.400000000000055,0.0,0.400000000000055,0.10000000000004772,0.0,0.10000000000004772,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.674336857056005,26.621643037000236,0.21503695305196238,0.23842943457543966,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 11:45:00,911,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20649.999999999753,1350.0000000002474,0.0,0.300000000000055,0.0,0.300000000000055,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18445.260000000002,0.0,445.26000000000204,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.621643037000236,26.567271701414697,0.23842943457543964,0.25593521985815515,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:00:00,912,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21099.999999999753,900.0000000002474,0.0,0.20000000000005497,0.0,0.20000000000005497,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.567271701414697,26.511340944229197,0.25593521985815515,0.26755725224822935,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20649.999999999756,1350.0000000002437,0.0,0.30000000000005417,0.0,0.30000000000005417,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.511340944229193,26.46071173015828,0.2675572522482293,0.28504847362210833,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21099.999999999756,900.0000000002437,0.0,0.20000000000005416,0.0,0.20000000000005416,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.46071173015828,26.408699528447098,0.28504847362210833,0.2966559493853005,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20649.999999999756,1350.0000000002437,0.0,0.30000000000005417,0.0,0.30000000000005417,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18809.22,0.0,809.2200000000016,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.408699528447098,26.362150098235176,0.2966559493853005,0.31413262141061105,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21099.999999999756,900.0000000002437,0.0,0.20000000000005416,0.0,0.20000000000005416,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.362150098235176,26.314363003932606,0.31413262141061105,0.32572555509990897,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:15:00,917,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21549.999999999756,450.00000000024374,0.0,0.10000000000005417,0.0,0.10000000000005417,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.314363003932606,26.265417468740598,0.32572555509990897,0.3314376923223622,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21999.999999999756,0.0,0.0,0.0,0.0,0.0,0.10000000000005417,0.0,0.10000000000005417,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.265417468740598,26.215383929636612,0.3314376923223622,0.3312719734762042,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19213.26,0.0,1213.2600000000018,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.215383929636612,26.167698813078427,0.331271973476201,0.33110633748946294,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.167698813078427,26.12239536448265,0.33110633748946294,0.3309407843207182,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.12239536448265,26.07949759218939,0.3309407843207182,0.33077531392855786,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07949759218939,26.0390201592459,0.33077531392855786,0.3306099262715936,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0390201592459,26.004343315238625,0.3306099262715936,0.33631962130845783,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20457.300000001767,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.004343315238625,25.96869388409041,0.33631962130845783,0.3361514614978036,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.96869388409041,25.93545233660392,0.3361514614978036,0.3359833857670547,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20457.300000001767,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,25.93545233660392,25.90459567619795,0.3359833857670547,0.3358153940741712,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90459567619795,25.876091623887383,0.3358153940741712,0.33564748637713415,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.876091623887383,25.84989875127523,0.33564748637713415,0.33547966263394563,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20457.300000001767,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,25.84989875127523,25.82596665275329,0.33547966263394563,0.33531192280262867,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.82596665275329,25.804236156173875,0.33531192280262867,0.3351442668412274,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.804236156173875,25.78463957109029,0.3351442668412274,0.3349766947078068,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,21044.877410724992,21044.877410724992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.956585336851136,7.08664157052898,2969.6545537513484,2969.6545537513484,20448.49455375135,0.0,2448.4945537513486,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.78463957109029,25.77426439292247,0.3349766947078068,0.3348092063604529,20969.65455375135,1.1649808085417417,False,0,0,1
2025-07-10 17:15:00,933,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,21114.761904762592,21114.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.959761904761936,7.0891540946536065,2978.4600000000864,2978.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.77426439292247,25.765298936790973,0.3348092063604529,0.3346418017572727,20978.460000000086,1.165470000000005,False,0,0,1
2025-07-10 17:30:00,934,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,21114.76190476328,21114.76190476328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9597619047619672,7.089154094653629,2978.4600000001737,2978.4600000001737,20457.300000000174,0.0,2457.300000000174,0.0,20457.300000001767,20457.300000000818,8.731149137020111e-11,0,,0.0,0.0,,0.0,0.5,25.765298936790973,25.758179114214844,0.3346418017572727,0.3344744808563941,20978.460000000174,1.1654700000000096,False,0,0,1
2025-07-10 17:45:00,935,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,21114.761904762592,21114.761904762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.959761904761936,7.0891540946536065,2978.4600000000864,2978.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000001553,0.0,0,,0.0,0.0,,0.0,0.5,25.758179114214844,25.752806563671292,0.3344744808563941,0.3343072436159659,20978.460000000086,1.165470000000005,False,0,0,1
2025-07-10 18:00:00,936,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17784.761904761897,17784.761904761897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.808398268398268,6.950213337382729,2558.8799999999974,2558.8799999999974,20457.299999999996,0.0,2457.2999999999975,0.0,20457.300000001767,20457.30000000698,0.0,0,,0.0,0.0,,0.0,0.5,25.752806563671292,25.774051166329972,0.3343072436159659,0.33414008999415795,20558.879999999997,1.1421599999999998,False,0,0,1
2025-07-10 18:15:00,937,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17784.761904762607,17784.761904762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8083982683983003,6.950213337382759,2558.8800000000883,2558.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.774051166329972,25.79668600773606,0.33414008999415795,0.3339730199491609,20558.88000000009,1.142160000000005,False,0,0,1
2025-07-10 18:30:00,938,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17784.761904762607,17784.761904762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8083982683983003,6.950213337382759,2558.8800000000883,2558.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.79668600773606,25.820594609891653,0.3339730199491609,0.33380603343918636,20558.88000000009,1.142160000000005,False,0,0,1
2025-07-10 18:45:00,939,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17784.761904762607,17784.761904762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8083982683983003,6.950213337382759,2558.8800000000883,2558.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.820594609891653,25.845655150340505,0.33380603343918636,0.3336391304224668,20558.88000000009,1.142160000000005,False,0,0,1
2025-07-10 19:00:00,940,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001767,20457.300000000272,0.0,0,,0.0,0.0,,0.0,0.5,25.845655150340505,26.005126697497563,0.3336391304224668,0.3334723108572556,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001767,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.005126697497563,26.164742314850866,0.3334723108572556,0.333305574701827,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.164742314850866,26.26437157355209,0.333305574701827,0.3331389219144761,19126.0,1.0625555555555555,False,1,0,0
2025-07-10 19:45:00,943,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.264371573552086,26.364218375321318,0.3331389219144761,0.33297235245351886,19126.0,1.0625555555555555,False,1,0,0
2025-07-10 20:00:00,944,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000001767,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.364218375321318,26.464144643597393,0.33297235245351886,0.33280586627729214,19126.0,1.0625555555555555,False,1,0,0
2025-07-10 20:15:00,945,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.464144643597393,26.56401033319077,0.33280586627729214,0.3326394633441535,19126.0,1.0625555555555555,False,1,0,0
2025-07-10 20:30:00,946,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56401033319077,26.596334753423644,0.3326394633441535,0.3324731436124814,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 20:45:00,947,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000345,0.0,0,,0.0,0.0,,0.0,0.5,26.596334753423644,26.628693823380644,0.3324731436124814,0.3323069070406752,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 21:00:00,948,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857225,16978.57142857225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753284,6.909441838022026,2457.300000000105,2457.300000000105,20457.300000000105,0.0,2457.300000000105,0.0,20457.300000001767,20457.300000001018,1.8189894035458565e-11,0,,0.0,0.0,,0.0,0.5,26.628693823380644,26.660943134909836,0.3323069070406752,0.3321407535871549,20457.300000000105,1.1365166666666724,False,0,0,1
