timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 21:15:00,949,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.660943134909836,26.692938782720976,0.3321407535871549,0.33197468321036133,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 21:30:00,950,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428573592,16978.571428573592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533451,6.9094418380221025,2457.300000000272,2457.300000000272,20457.300000000272,0.0,2457.300000000272,0.0,20457.300000001767,20457.300000000272,1.8553691916167736e-10,0,,0.0,0.0,,0.0,0.5,26.692938782720976,26.724537980425232,0.33197468321036133,0.33180869586875616,20457.300000000272,1.1365166666666817,False,0,0,1
2025-07-10 21:45:00,951,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.724537980425232,26.75559967178466,0.33180869586875616,0.3316427915208218,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:00:00,952,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75559967178466,26.785985134553833,0.3316427915208218,0.33147697012506144,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:15:00,953,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785985134553833,26.815558574328136,0.33147697012506144,0.3313112316399989,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:30:00,954,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.815558574328136,26.844187705855507,0.3313112316399989,0.33114557602417893,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 22:45:00,955,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844187705855507,26.871744319322506,0.33114557602417893,0.3309800032361669,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:00:00,956,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.871744319322506,26.898104829189748,0.3309800032361669,0.3308145132345488,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:15:00,957,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.898104829189748,26.923150803226473,0.3308145132345488,0.33064910597793157,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:30:00,958,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.923150803226473,26.946769469478863,0.33064910597793157,0.3304837814249426,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-10 23:45:00,959,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,172.6039879841237,0.0,0.03835644177424971,-0.03835644177424971,0.0,0.03835644177424971,0.03835644177424971,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946769469478863,26.967559669091287,0.3304837814249426,0.3277128030006534,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:00:00,960,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,622.6039879841237,0.0,0.13835644177424972,-0.13835644177424972,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000091,0.0,0,,0.0,0.0,,0.0,0.5,26.967559669091287,26.983348184193524,0.3277128030006534,0.3181497318047068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:15:00,961,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.57142857212,16978.57142857212,0.0,1072.6039879841237,0.0,0.23835644177424972,-0.23835644177424972,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983348184193524,26.994060956292888,0.3181497318047068,0.30179796388348856,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:30:00,962,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1522.6039879847604,0.0,0.33835644177439117,-0.33835644177439117,0.0,0.10000000000014145,0.10000000000014145,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99406095629289,26.999631246018613,0.30179796388348856,0.2786608935853518,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 00:45:00,963,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1972.6039879839232,0.0,0.43835644177420513,-0.43835644177420513,0.0,0.09999999999981396,0.09999999999981396,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999631246018613,27.0,0.2786608935853518,0.24874191356150716,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:00:00,964,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.04470564812356348,0.04470564812356348,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.24874191356150716,0.22187496151432956,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:15:00,965,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22187496151432956,0.1989420482272144,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:30:00,966,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1989420482272144,0.18006987163138097,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 01:45:00,967,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18006987163138097,0.1653677267122929,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:00:00,968,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1653677267122929,0.15492703749885614,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:15:00,969,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15492703749885614,0.14882096557883134,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:30:00,970,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14882096557883134,0.1471040968167831,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 02:45:00,971,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.57142857212,16794.31408153581,184.25734703630894,0.0,0.04094607711917977,0.0,0.04094607711917977,0.04094607711917977,0.024176985870690056,0.06512306298986982,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1471040968167831,0.14943612679912652,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:00:00,972,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16794.314081535806,184.25734703630894,0.0,0.04094607711917977,0.0,0.04094607711917977,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.99779264438848,0.14943612679912652,0.15176699076647876,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:15:00,973,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16934.419832618623,44.15159595349359,0.0,0.00981146576744302,0.0,0.00981146576744302,0.031134611351736747,0.0,0.031134611351736747,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99779264438848,26.99233955640764,0.15176699076647876,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:30:00,974,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16961.06810807598,17.503320496137803,0.0,0.003889626776919512,0.0,0.003889626776919512,0.005921838990523509,0.0,0.005921838990523509,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.99233955640764,26.98451937660485,0.1522675308849328,0.15241991269263436,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 03:45:00,975,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.003889626776919512,0.0,0.003889626776919512,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.98451937660485,26.974432871029112,0.15241991269263436,0.15234370273628806,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:00:00,976,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.974432871029112,26.96225225764307,0.15234370273628806,0.15226753088491993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16943.45068998347,35.120738588643576,0.0,0.007804608575254128,0.0,0.007804608575254128,0.007804608575254128,0.0,0.007804608575254128,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96225225764307,26.94829012656497,0.15226753088491993,0.15264991787327364,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.007804608575254128,0.0,0.007804608575254128,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94829012656497,26.932076143046427,0.15264991787327364,0.152573592914337,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.932076143046427,26.91394168573261,0.152573592914337,0.15249730611787984,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.91394168573261,26.893961478036072,0.15249730611787984,0.1524210574648209,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.893961478036072,26.872218163643417,0.1524210574648209,0.1523448469360885,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572122,16928.83596242482,49.735466147303825,0.0,0.011052325810511961,0.0,0.011052325810511961,0.011052325810511961,0.0,0.011052325810511961,0.1,2,14000.0,22000.0,0.7717532467532783,6.909441838022026,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.872218163643417,26.849174968525695,0.1523448469360885,0.15291799865398806,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.011052325810511961,0.0,0.011052325810511961,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.849174968525695,26.82418115235382,0.15291799865398806,0.15284153965466102,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17038.095238095924,17038.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82418115235382,26.797269565221068,0.15284153965466107,0.15276511888483374,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17038.095238095924,17015.666171731176,22.42906636349085,0.0,0.004984236969664634,0.0,0.004984236969664634,0.004984236969664634,0.0,0.004984236969664634,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.797269565221065,26.7691678341263,0.15276511888483374,0.15298156024735915,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17038.095238095924,16921.87997808118,116.21526001474624,0.0,0.025825613336610275,0.0,0.025825613336610275,0.020841376366945642,0.0,0.020841376366945642,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7691678341263,26.740526489988902,0.15298156024735915,0.15442232425076133,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17038.095238095924,17038.095238095924,0.0,0.0,0.0,0.0,0.0,0.025825613336610275,0.0,0.025825613336610275,0.1,2,14000.0,22000.0,0.7744588744589056,6.912567039149353,2464.8000000000866,2464.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.740526489988902,26.709888214781785,0.15442232425076133,0.15434511308863597,20464.800000000087,1.1369333333333382,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17470.000000000688,17470.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7940909090909404,6.934686133009463,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.709888214781785,26.675016736195907,0.15434511308863597,0.15426794053209167,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17470.000000000673,17470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.675016736195907,26.639300312028073,0.15426794053209167,0.15419080656182563,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17470.000000000673,17470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.639300312028073,26.602873313550656,0.15419080656182563,0.15411371115854472,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17470.000000000673,17470.000000000673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7940909090909397,6.934686133009457,2519.220000000085,2519.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.602873313550656,26.56587325929147,0.15411371115854472,0.15403665430296545,20519.220000000085,1.1399566666666714,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,20279.7,0.0,2279.7,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.565873259291468,26.535715225570694,0.15403665430296545,0.15395963597581397,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 08:15:00,993,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.535715225570694,26.62897532421325,0.15395963597581397,0.15388265615782606,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62897532421325,26.721351073943186,0.15388265615782606,0.15380571482974717,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.721351073943186,26.812990735492953,0.15380571482974717,0.1537288119723323,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.812990735492953,26.904042662605807,0.1537288119723323,0.15365194756634612,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.904042662605807,26.994654683969348,0.15365194756634612,0.15357512159256295,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16497.346100848452,2.6538991515475336,0.0,0.0005897553670105631,0.0,0.0005897553670105631,0.0005897553670105631,0.0,0.0005897553670105631,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20183.58,0.0,2183.58,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.994654683969348,26.96124339154429,0.15357512159256295,0.15353298215957856,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 09:45:00,999,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,18672.380952379925,18219.727053228376,452.65389915154753,0.0,0.10058975536701056,0.0,0.10058975536701056,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8487445887445421,6.991515753197951,2670.71999999987,2670.71999999987,20457.299999999872,0.0,2457.29999999987,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96124339154429,26.915461941354028,0.15353298215957856,0.15936586379631063,20670.71999999987,1.1483733333333261,False,0,0,1
2025-07-11 10:00:00,1000,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000007,16047.346100848454,452.65389915155356,0.0,0.1005897553670119,0.0,0.1005897553670119,1.3322676295501878e-15,0.0,1.3322676295501878e-15,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,19842.66,0.0,1842.6599999999999,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.915461941354028,26.88673237554029,0.15936586379631063,0.16519582899222443,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 10:15:00,1001,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17170.480592628206,16717.826693476654,452.65389915155174,0.0,0.1005897553670115,0.0,0.1005897553670115,4.0245584642661925e-16,0.0,4.0245584642661925e-16,0.1,2,14000.0,22000.0,0.7804763905740094,6.9194499873498865,2481.4805546711395,2481.4805546711395,19927.14055467114,0.0,1927.1405546711394,0.0,20457.300000001767,20457.300000000414,0.0,0,,0.0,0.0,,0.0,0.5,26.88673237554029,26.853776913856347,0.16519582899222443,0.17102287920554024,20481.48055467114,1.1378600308150633,False,0,0,1
2025-07-11 10:30:00,1002,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21378.095238095928,20475.441338944376,902.6538991515517,0.0,0.20058975536701149,0.0,0.20058975536701149,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9717316017316331,7.098489606359098,3011.6400000000867,3011.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.853776913856343,26.793602674451567,0.17102287920554024,0.18272201589374942,21011.640000000087,1.167313333333338,False,0,0,1
2025-07-11 10:45:00,1003,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21378.095238095928,20025.44133894438,1352.653899151548,0.0,0.3005897553670107,0.0,0.3005897553670107,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,0.9717316017316331,7.098489606359098,3011.6400000000867,3011.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.793602674451567,26.738053394338966,0.18272201589374942,0.20029030301361442,21011.640000000087,1.167313333333338,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21055.23809523878,20152.58419608724,902.6538991515408,0.0,0.20058975536700907,0.0,0.20058975536700907,0.10000000000000164,0.0,0.10000000000000164,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.738053394338966,26.68290410514743,0.20029030301361442,0.21197480598991938,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21055.23809523878,19702.58419608724,1352.6538991515408,0.0,0.30058975536700905,0.0,0.30058975536700905,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68290410514743,26.63260628867011,0.21197480598991938,0.22952846671473623,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21055.23809523878,19252.584196087242,1802.6538991515372,0.0,0.40058975536700825,0.0,0.40058975536700825,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63260628867011,26.58725282159086,0.22952846671473623,0.25294835060919063,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21055.23809523878,19702.584196087068,1352.6538991517118,0.0,0.3005897553670471,0.0,0.3005897553670471,0.09999999999996118,0.0,0.09999999999996118,0.1,2,14000.0,22000.0,0.9570562770563081,7.087015003648035,2970.9600000000864,2970.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.3000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.58725282159086,26.540180549496345,0.25294835060919063,0.27048152456170005,20970.960000000086,1.1650533333333382,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20197.346100848295,1802.6538991517045,0.0,0.40058975536704544,0.0,0.40058975536704544,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.540180549496345,26.49117208428402,0.27048152456170005,0.29388093192723314,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20647.346100848295,1352.6538991517045,0.0,0.30058975536704546,0.0,0.30058975536704546,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.491172084284017,26.44067622429393,0.29388093192723314,0.31139363958908345,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21097.346100848295,902.6538991517045,0.0,0.20058975536704546,0.0,0.20058975536704546,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44067622429393,26.38879662654687,0.31139363958908345,0.32302259089710283,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21547.346100848295,452.65389915170454,0.0,0.10058975536704545,0.0,0.10058975536704545,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20457.300000001767,20457.300000000327,0.0,0,,0.0,0.0,,0.0,0.5,26.38879662654687,26.335629054401775,0.32302259089710283,0.3287707277294682,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21097.346100848295,902.6538991517045,0.0,0.20058975536704546,0.0,0.20058975536704546,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.335629054401775,26.2880110452144,0.3287707277294682,0.3403909904934174,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21547.346100848295,452.65389915170454,0.0,0.10058975536704545,0.0,0.10058975536704545,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.2880110452144,26.239233644033817,0.3403909904934174,0.3461304431259846,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21997.346100848295,2.653899151704536,0.0,0.0005897553670454525,0.0,0.0005897553670454525,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.239233644033817,26.18936729318744,0.3461304431259846,0.34599202603223556,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0005897553670454525,0.0,0.0005897553670454525,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.18936729318744,26.14182852020928,0.34599202603223556,0.34581903001921943,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20065.71428571497,20065.71428571497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14182852020928,26.11117773486803,0.34581903001921943,0.34564612050420984,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20065.71428571497,19615.71428571497,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11117773486803,26.086225204598488,0.34564612050420984,0.3513482974439578,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20065.714285714967,20065.714285714992,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.912077922077953,7.049803352345644,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001767,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.086225204598488,26.060217071692332,0.3513482974439578,0.3511726232952355,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20065.71428571497,20065.71428571497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9120779220779532,7.049803352345645,2846.280000000086,2846.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.060217071692332,26.036553137909685,0.35117262329523585,0.35099703698358825,20846.280000000086,1.1581266666666714,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.036553137909685,26.025486812223225,0.35099703698358825,0.35082153846509645,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.025486812223225,26.01669009023027,0.35082153846509645,0.3506461276958639,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,18698.09523809592,18698.09523809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134509,6.992660787033207,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.01669009023027,26.010140753174433,0.3506461276958639,0.35047080463201596,20673.960000000086,1.1485533333333382,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,18698.095238095924,18698.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8499134199134512,6.992660787033209,2673.9600000000864,2673.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.010140753174433,26.005807295520153,0.35047080463201596,0.35029556922969995,20673.960000000086,1.1485533333333382,False,0,0,1
