timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 16:00:00,1024,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.005807295520153,26.00907048654077,0.35029556922969995,0.35012042144508515,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00907048654077,26.01442876129367,0.35012042144508515,0.34994536123436265,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01442876129367,26.02182387963942,0.34994536123436265,0.3497703885537455,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,17975.238095238798,17975.238095238798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.817056277056309,6.9593779406082295,2582.8800000000883,2582.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.02182387963942,26.031189077897047,0.3497703885537455,0.34959550335946865,20582.88000000009,1.1434933333333381,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17576.76156864976,17576.76156864976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7989437076658982,6.940007179200454,2532.671957649869,2532.671957649869,20394.49195764987,0.0,2394.491957649869,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.031189077897047,26.045437927569004,0.34959550335946865,0.34942070560778893,20532.67195764987,1.1407039976472149,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18075.238095238783,18075.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.045437927569004,26.05774354887655,0.34942070560778893,0.34924599525498506,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18075.238095238783,18075.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.30000000082,0.0,0,,0.0,0.0,,0.0,0.5,26.05774354887655,26.071775153928876,0.34924599525498506,0.34907137225735757,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18075.238095238783,18075.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8216017316017629,6.9641215094079625,2595.480000000087,2595.480000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000658,0.0,0,,0.0,0.0,,0.0,0.5,26.071775153928876,26.08743505423336,0.34907137225735757,0.3488968365712289,20595.480000000087,1.144193333333338,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17034.285714286405,17034.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7742857142857457,6.912367596045077,2464.320000000087,2464.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.08743505423336,26.112425943061197,0.3488968365712289,0.34872238815294326,20464.320000000087,1.1369066666666714,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17034.285714286405,17034.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7742857142857457,6.912367596045077,2464.320000000087,2464.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.112425943061197,26.138785997776743,0.34872238815294326,0.34854802695886683,20464.320000000087,1.1369066666666714,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17034.285714286405,17034.285714286405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7742857142857457,6.912367596045077,2464.320000000087,2464.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.138785997776743,26.166398858916928,0.34854802695886683,0.3483737529453874,20464.320000000087,1.1369066666666714,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16794.001809480153,16794.001809480153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7633637186127342,6.899628863078371,2434.044227994498,2434.044227994498,20427.024227994498,0.0,2427.0242279944982,0.0,20457.300000001767,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.166398858916928,26.19694495117963,0.3483737529453874,0.3481995660689147,20434.0442279945,1.1352246793330276,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,6000.0000000009995,6000.0000000009995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000001249,6.864988558352546,874.0000000001273,874.0000000001273,18874.000000000127,0.0,874.0000000001273,0.0,20457.300000001767,20457.300000000247,0.0,0,,0.0,0.0,,0.0,0.5,26.19694495117963,26.30944049320696,0.3481995660689147,0.34802546628588027,18874.000000000127,1.0485555555555626,False,1,0,0
2025-07-11 19:15:00,1037,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,5999.999999998271,5999.999999998271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999997838,6.864988558352139,873.9999999997817,873.9999999997817,18873.99999999978,0.0,873.9999999997817,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30944049320696,26.42234434545941,0.34802546628588027,0.34785145355273733,18873.99999999978,1.0485555555555435,False,1,0,0
2025-07-11 19:30:00,1038,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000001767,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.42234434545941,26.45677459273846,0.34785145355273733,0.347677527825961,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 19:45:00,1039,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.456774592738455,26.49178912752476,0.347677527825961,0.34750368906204804,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:00:00,1040,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.00000000178,16500.00000000178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000808,6.883604505632134,2397.0000000002256,2397.0000000002256,20397.000000000226,0.0,2397.0000000002256,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49178912752476,26.52724781031968,0.34750368906204804,0.34732993721751704,20397.000000000226,1.133166666666679,False,0,0,1
2025-07-11 20:15:00,1041,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000001767,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.52724781031968,26.56300854460024,0.34732993721751704,0.34715627224890827,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:30:00,1042,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.56300854460024,26.598927885608227,0.34715627224890827,0.3469826941127838,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 20:45:00,1043,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.999999997195,16499.999999997195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999998725,6.88360450563181,2396.9999999996726,2396.9999999996726,20396.999999999673,0.0,2396.9999999996726,0.0,20457.300000001767,20457.30000000041,0.0,0,,0.0,0.0,,0.0,0.5,26.598927885608227,26.634861654911003,0.3469826941127838,0.34680920276572746,20396.999999999673,1.1331666666666484,False,0,0,1
2025-07-11 21:00:00,1044,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856913,16978.57142856913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531422,6.909441838021861,2457.299999999712,2457.299999999712,20457.299999999712,0.0,2457.299999999712,0.0,20457.300000001767,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.634861654911003,26.66707627238786,0.34680920276572746,0.34663579816434464,20457.299999999712,1.1365166666666506,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000001767,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.66707627238786,26.699037421300684,0.34663579816434464,0.3464624802652625,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574083,16978.571428574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533674,6.909441838022128,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.300000001767,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.699037421300684,26.730602314162926,0.3464624802652625,0.34628924902512986,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.730602314162926,26.761629893645075,0.34628924902512986,0.3461161044006173,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000767,0.0,0,,0.0,0.0,,0.0,0.5,26.761629893645075,26.791981436416286,0.3461161044006173,0.345943046348417,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791981436416286,26.821521146992612,0.345943046348417,0.3457700748252428,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821521146992612,26.850116739048744,0.3457700748252428,0.3455971897878302,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.850116739048744,26.87764000170403,0.3455971897878302,0.34542439119293633,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87764000170403,26.903967348357877,0.34542439119293633,0.3452516789973399,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.903967348357877,26.928980345724284,0.3452516789973399,0.3450790531578412,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.928980345724284,26.952566220800122,0.3450790531578412,0.3449065136312623,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,350.72346959623735,0.0,0.07793854879916386,-0.07793854879916386,0.0,0.07793854879916386,0.07793854879916386,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.952566220800122,26.971987917574275,0.3449065136312623,0.3394393220049383,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,800.723469596358,0.0,0.17793854879919066,-0.17793854879919066,0.0,0.1000000000000268,0.1000000000000268,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.971987917574275,26.9864156276667,0.3394393220049383,0.3271813857135561,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1250.7234695960847,0.0,0.27793854879912994,-0.27793854879912994,0.0,0.09999999999993928,0.09999999999993928,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9864156276667,26.995775249284442,0.3271813857135561,0.3081361001294541,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1700.7234695960847,0.0,0.3779385487991299,-0.3779385487991299,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.995775249284442,27.0,0.3081361001294541,0.28230685892727453,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.0712824778711465,0.0712824778711465,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892727453,0.2516479727077106,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727077106,0.2247795676309599,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309599,0.20184520204078643,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204078643,0.18297157386804622,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386804622,0.16826797809783983,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:00:00,1064,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.57142857211,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809783983,0.15782583875871029,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:15:00,1065,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875871029,0.15171831743805558,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:30:00,1066,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743805558,0.15000000000007774,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 02:45:00,1067,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474206894,95.52595436522184,0.0,0.021227989858938187,0.0,0.021227989858938187,0.021227989858938187,0.024176985870690056,0.04540497572962825,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554967,0.15000000000007774,0.15117214440429033,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:00:00,1068,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474206887,95.52595436522859,0.0,0.021227989858939686,0.0,0.021227989858939686,1.4988010832439613e-15,0.0,1.4988010832439613e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554963,26.99646541685404,0.15117214440429033,0.15234370273630088,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:15:00,1069,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989858939686,0.0,0.021227989858939686,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685404,26.99068865755843,0.15234370273630088,0.15226753088493275,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:30:00,1070,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99068865755843,26.982746489157943,0.15226753088493275,0.15219139711949028,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 03:45:00,1071,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157943,26.972669956074093,0.15219139711949028,0.15211530142093055,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:00:00,1072,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074093,26.96049925908467,0.15211530142093055,0.1520392437702201,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:15:00,1073,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96049925908467,26.946283583084046,0.1520392437702201,0.151963224148335,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:30:00,1074,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084046,26.930080886372583,0.151963224148335,0.15188724253626082,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 04:45:00,1075,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930080886372583,26.911957652377556,0.15188724253626082,0.1518112989149927,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-12 05:00:00,1076,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377556,26.890702890582926,0.1518112989149927,0.15173539326553523,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:15:00,1077,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890702890582926,26.867692191458982,0.15173539326553523,0.15165952556890247,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:30:00,1078,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17150.000000000677,17147.096607637155,2.9033923635223964,0.0,0.0006451983030049769,0.0,0.0006451983030049769,0.0006451983030049769,0.0,0.0006451983030049769,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867692191458982,26.843037500095704,0.15165952556890247,0.15162160120641957,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 05:45:00,1079,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17150.000000000677,17150.000000000677,0.0,0.0,0.0,0.0,0.0,0.0006451983030049769,0.0,0.0006451983030049769,0.1,2,14000.0,22000.0,0.7795454545454853,6.918391221912981,2478.900000000085,2478.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.843037500095704,26.81679249289803,0.15162160120641957,0.15154579040581637,20478.900000000085,1.1377166666666714,False,0,0,1
2025-07-12 06:00:00,1080,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81679249289803,26.774786752689003,0.15154579040581637,0.15147001751061345,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:15:00,1081,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.774786752689,26.731507555131277,0.15147001751061345,0.15139428250185816,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:30:00,1082,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.731507555131277,26.6870707213274,0.15139428250185816,0.15131858536060724,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 06:45:00,1083,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19056.190476191154,19056.190476191154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.866190476190507,7.0083228430905145,2719.0800000000854,2719.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6870707213274,26.64159742053329,0.15131858536060724,0.15124292606792694,20719.080000000085,1.1510600000000046,False,0,0,1
2025-07-12 07:00:00,1084,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64159742053329,26.57430650623649,0.15124292606792694,0.151167304604893,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:15:00,1085,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57430650623649,26.506353005683604,0.151167304604893,0.15109172095259057,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:30:00,1086,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21843.809523810214,21746.11798975358,97.69153405663259,0.0,0.0217092297903628,0.0,0.0217092297903628,0.0217092297903628,0.0,0.0217092297903628,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.506353005683604,26.438602950881226,0.15109172095259057,0.1522915923422981,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 07:45:00,1087,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21843.809523810214,21843.809523810214,0.0,0.0,0.0,0.0,0.0,0.0217092297903628,0.0,0.0217092297903628,0.1,2,14000.0,22000.0,0.9929004329004643,7.114505824738006,3070.320000000087,3070.320000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.438602950881226,26.369723345983484,0.1522915923422981,0.15221544654612698,21070.320000000087,1.1705733333333381,False,0,0,1
2025-07-12 08:00:00,1088,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,20536.88700019529,20536.88700019529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334948636452404,7.067920368257411,2905.647762024608,2905.647762024608,19780.22776202461,0.0,1780.2277620246077,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.36972334598348,26.3103920030236,0.15221544654612698,0.15213933882285394,20905.647762024608,1.1614248756680339,False,0,0,1
2025-07-12 08:15:00,1089,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3103920030236,26.404919544792985,0.15213933882285394,0.1520632691534425,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.404919544792985,26.49855560828216,0.1520632691534425,0.1519872375188658,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49855560828216,26.591448494326272,0.1519872375188658,0.15191124390010638,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591448494326272,26.68374659654569,0.15191124390010638,0.15183528827815634,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68374659654569,26.77559778328082,0.15183528827815634,0.1517593706340173,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77559778328082,26.867148781678498,0.1517593706340173,0.1516834909487003,18000.0,1.0,False,0,0,0
2025-07-12 09:45:00,1095,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.867148781678498,26.958544566567948,0.1516834909487003,0.15160764920320816,18000.0,1.0,False,0,0,0
2025-07-12 10:00:00,1096,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16422.05260224256,77.94739775744002,0.0,0.01732164394609778,0.0,0.01732164394609778,0.01732164394609778,0.0,0.01732164394609778,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.958544566567948,26.926762362226928,0.15160764920322595,0.15254949196045758,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:15:00,1097,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19202.359969510613,18752.3599695106,450.0000000000139,0.0,0.1000000000000031,0.0,0.1000000000000031,0.08267835605390532,0.0,0.08267835605390532,0.1,2,14000.0,22000.0,0.8728345440686642,7.014567494033388,2737.4973561583374,2737.4973561583374,18236.277356158338,0.0,236.27735615833762,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926762362226928,26.87832273229761,0.15254949196045758,0.15834821721447756,20737.49735615834,1.152083186453241,False,0,0,1
2025-07-12 10:30:00,1098,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.1000000000000031,0.0,0.1000000000000031,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.878322732297608,26.84782623270618,0.15834821721447756,0.15826904310587034,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 10:45:00,1099,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,17895.78,0.0,0.0,104.22000000000162,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84782623270618,26.818412755120477,0.15826904310587034,0.15818990858431742,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 11:00:00,1100,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18276.239999999998,0.0,276.23999999999796,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818412755120477,26.752330825995198,0.15818990858431742,0.16398581363002526,21090.0,1.1716666666666666,False,0,0,1
