timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 06:30:00,1178,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17160.476190476864,17160.476190476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7800216450216756,6.918933074677358,2480.220000000085,2480.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.764975367142387,26.734568134038806,0.1515268708717221,0.15145110743628623,20480.220000000085,1.1377900000000047,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17160.476190476864,17076.53807215087,83.93811832599495,0.0,0.018652915183554435,0.0,0.018652915183554435,0.018652915183554435,0.0,0.018652915183554435,0.1,2,14000.0,22000.0,0.7800216450216756,6.918933074677358,2480.220000000085,2480.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.734568134038806,26.703675053328496,0.15145110743628623,0.15247124064960194,20480.220000000085,1.1377900000000047,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18223.333333334023,18139.39521500803,83.93811832599435,0.0,0.0186529151835543,0.0,0.0186529151835543,1.3530843112619095e-16,0.0,1.3530843112619095e-16,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.703675053328496,26.66381805966324,0.15247124064960194,0.15349086379631094,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18223.333333334023,18223.333333334023,0.0,0.0,0.0,0.0,0.0,0.0186529151835543,0.0,0.0186529151835543,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.66381805966324,26.6225146280509,0.15349086379631094,0.1534141183644128,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18223.333333334023,18214.517977279713,8.815356054309627,0.0,0.0019589680120688058,0.0,0.0019589680120688058,0.0019589680120688058,0.0,0.0019589680120688058,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6225146280509,26.580598164216262,0.1534141183644128,0.15345250067593963,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18223.333333334023,18208.636663115518,14.696670218506611,0.0,0.003265926715223691,0.0,0.003265926715223691,0.0013069587031548854,0.0,0.0013069587031548854,0.1,2,14000.0,22000.0,0.8283333333333647,6.971062503665993,2614.1400000000867,2614.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580598164216262,26.538183632698722,0.15345250067593963,0.15356764762012104,20614.140000000087,1.1452300000000049,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.003265926715223691,0.0,0.003265926715223691,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53818363269872,26.63193135312753,0.15356764762012104,0.153490863796311,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63193135312753,26.72465023605258,0.153490863796311,0.15341411836441285,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72465023605258,26.81648781440342,0.15341411836441285,0.15333741130523065,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81648781440342,26.9075923317881,0.15333741130523065,0.15326074259957806,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9075923317881,26.99811212492179,0.15326074259957806,0.15318411222827827,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16482.382504315043,17.617495684956104,0.0,0.003914999041101356,0.0,0.003914999041101356,0.003914999041101356,0.0,0.003914999041101356,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99811212492179,26.964577136777443,0.15318411222827827,0.15333752636582884,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 09:30:00,1190,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,17597.66456949432,17147.66456949432,450.0,0.0,0.1,0.0,0.1,0.09608500095889864,0.0,0.09608500095889864,0.1,2,14000.0,22000.0,0.7998938440679237,6.941042384477904,2535.3057357562866,2535.3057357562866,20218.38573575629,0.0,2218.3857357562865,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.964577136777443,26.9264576420405,0.15333752636582884,0.15913585760264592,20535.305735756287,1.1408503186531271,False,0,0,1
2025-07-13 09:45:00,1191,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.000000000004,16050.000000000005,449.9999999999982,0.0,0.09999999999999959,0.0,0.09999999999999959,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20080.08,0.0,2080.08,0.0,20457.300000001767,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.9264576420405,26.897144814590412,0.15913585760264592,0.16493128967384457,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 10:00:00,1192,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000007,16050.000000000007,450.0,0.0,0.1,0.0,0.1,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,19916.64,0.0,1916.6399999999999,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.897144814590412,26.868498378371083,0.16493128967384457,0.17072382402900765,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 10:15:00,1193,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20790.952380953073,19890.952380953076,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.9450432900433215,7.077385531665494,2937.660000000087,2937.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868498378371083,26.81184704026514,0.17072382402900765,0.1823884621169931,20937.660000000087,1.1632033333333383,False,0,0,1
2025-07-13 10:30:00,1194,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20790.952380953073,19440.952380953076,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9450432900433215,7.077385531665494,2937.660000000087,2937.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.811847040265135,26.759667323584242,0.1823884621169931,0.19992226788593456,20937.660000000087,1.1632033333333383,False,0,0,1
2025-07-13 10:45:00,1195,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20790.952380953073,18990.952380953076,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9450432900433215,7.077385531665494,2937.660000000087,2937.660000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759667323584242,26.712067597005202,0.19992226788593456,0.22332230675199155,20937.660000000087,1.1632033333333383,False,0,0,1
2025-07-13 11:00:00,1196,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21478.095238095913,20128.095238095917,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.712067597005202,26.657248145108603,0.22332230675199155,0.2408356455986155,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,21478.095238095913,20578.095238095902,900.0000000000109,0.0,0.20000000000000243,0.0,0.20000000000000243,0.09999999999999679,0.0,0.09999999999999679,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.657248145108603,26.60052831059144,0.2408356455986155,0.25246522777581637,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,21478.095238095913,20128.095238095906,1350.0000000000073,0.0,0.3000000000000016,0.0,0.3000000000000016,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60052831059144,26.548788949323814,0.25246522777581637,0.2699639951619286,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,21478.095238095913,19678.09523809591,1800.0000000000036,0.0,0.4000000000000008,0.0,0.4000000000000008,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9762770562770869,7.101981072300911,3024.2400000000853,3024.2400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.548788949323814,26.502116703695734,0.2699639951619286,0.2933290131643477,21024.240000000085,1.168013333333338,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20200.000000000004,1799.9999999999964,0.0,0.3999999999999992,0.0,0.3999999999999992,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.300000001767,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.502116703695734,26.4533024433724,0.2933290131643477,0.31668234865776546,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.453302443372397,26.4029996958688,0.31668234865776546,0.33414900748343657,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.4029996958688,26.351312124350496,0.33414900748343657,0.34573193297969484,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.351312124350496,26.298335498286615,0.34573193297969484,0.351434067013205,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.298335498286615,26.250907361108755,0.351434067013205,0.3630083499796984,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.250907361108755,26.202318763907627,0.3630083499796984,0.36870184580470855,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.202318763907627,26.152640155018325,0.36870184580470855,0.36851749488180624,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.152640155018325,26.105307972192367,0.36851749488180624,0.36833323613436536,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.105307972192367,26.070659043505138,0.36833323613436536,0.3681490695162982,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.070659043505138,26.038355859445943,0.3681490695162982,0.3679649949815401,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.038355859445943,26.0084134201777,0.3679649949815401,0.3677810124840494,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20626.19047619115,20626.19047619115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9375541125541432,7.071271033011262,2916.900000000085,2916.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.0084134201777,25.98083731050625,0.3677810124840494,0.36759712197780736,20916.900000000085,1.1620500000000047,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98083731050625,25.959037957777504,0.36759712197780736,0.3674133234168185,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.959037957777504,25.939568582019376,0.3674133234168185,0.36722961675511007,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.939568582019373,25.922406624875794,0.36722961675511007,0.36704600194673254,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20170.95238095308,20170.95238095308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9168614718615037,7.053915098565664,2859.540000000088,2859.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.922406624875794,25.907520243121766,0.36704600194673254,0.3668624789457592,20859.54000000009,1.1588633333333382,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.907520243121766,25.89316844166927,0.3668624789457592,0.36667904770628634,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.89316844166927,25.881010808281715,0.36667904770628634,0.3664957081824332,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,20397.619047619723,20397.619047619723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645328,7.062642930514565,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.881010808281715,25.870988545470304,0.3664957081824332,0.366312460328342,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,20397.61904761973,20397.61904761973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271645021645332,7.062642930514568,2888.100000000086,2888.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.870988545470304,25.863034335339776,0.366312460328342,0.3661293040981779,20888.100000000086,1.1604500000000049,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.863034335339776,25.856797624346346,0.3661293040981779,0.3659462394461288,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19785.795321457743,19785.795321457743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993543327935337,7.038677855927296,2811.010210503675,2811.010210503675,20375.590210503677,0.0,2375.590210503675,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.856797624346346,25.85733516816288,0.3659462394461288,0.36576326632640577,20811.010210503675,1.156167233916871,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20434.285714286387,20434.285714286387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9288311688311994,7.064038591459176,2892.720000000085,2892.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000001767,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,25.85733516816288,25.85480121321386,0.36576326632640577,0.3655803846932426,20892.720000000085,1.1607066666666714,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20293.847323543603,20293.84732354359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9224476056156183,7.0586687065664915,2875.024762766494,2875.024762766494,20439.604762766496,0.0,2439.604762766494,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.85480121321386,25.855042022722582,0.3655803846932426,0.365397594500896,20875.024762766494,1.159723597931472,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17480.47619047901,17480.47619047901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995672277,6.935210784386107,2520.5400000003538,2520.5400000003538,20457.300000000352,0.0,2457.300000000354,0.0,20457.300000001767,20457.300000000352,2.6557245291769505e-10,0,,0.0,0.0,,0.0,0.5,25.855042022722582,25.87799369378122,0.365397594500896,0.36521489570364557,20520.540000000354,1.1400300000000196,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87799369378122,25.90232600132754,0.36521489570364557,0.36503228825579376,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90232600132754,25.927922521376328,0.36503228825579376,0.36484977211166586,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17480.47619047689,17480.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945670995671313,6.935210784385996,2520.540000000088,2520.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000001767,20457.30000000035,0.0,0,,0.0,0.0,,0.0,0.5,25.927922521376328,25.95466148518022,0.36484977211166586,0.36466734722561006,20520.54000000009,1.140030000000005,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000001767,20457.30000000037,0.0,0,,0.0,0.0,,0.0,0.5,25.95466148518022,26.113519871703804,0.36466734722561006,0.36448501355199725,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000001767,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.113519871703804,26.227525777452197,0.36448501355199725,0.3643027710452213,18874.0,1.0485555555555555,False,1,0,0
2025-07-13 19:30:00,1230,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.000000000011,6000.000000000011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000013,6.864988558352415,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.227525777452197,26.341801879176284,0.3643027710452213,0.3641206196596987,18874.0,1.0485555555555555,False,1,0,0
2025-07-13 19:45:00,1231,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7155.1605324229295,7155.1605324229295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8943950665528662,7.017957862535377,1019.5502270852885,1019.5502270852885,19019.55022708529,0.0,1019.5502270852885,0.0,20457.300000001767,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.34180187917628,26.447549431483203,0.3641206196596987,0.3639385593498689,19019.55022708529,1.056641679282516,False,1,0,0
2025-07-13 20:00:00,1232,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999997618,7999.999999997618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997022,7.104795737122554,1125.9999999996653,1125.9999999996653,19125.999999999665,0.0,1125.9999999996653,0.0,20457.300000001767,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.447549431483203,26.547006962568386,0.3639385593498689,0.363756590070194,19125.999999999665,1.062555555555537,False,1,0,0
2025-07-13 20:15:00,1233,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428573607,16978.571428573607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533458,6.909441838022098,2457.3000000002758,2457.3000000002758,20457.300000000276,0.0,2457.3000000002758,0.0,20457.300000001767,20457.300000000276,1.8917489796876907e-10,0,,0.0,0.0,,0.0,0.5,26.547006962568386,26.579067265903245,0.363756590070194,0.36357471177515893,20457.300000000276,1.136516666666682,False,0,0,1
2025-07-13 20:30:00,1234,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000001767,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.579067265903245,26.611306990889613,0.36357471177515893,0.36339292441927135,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 20:45:00,1235,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428570845,16978.571428570845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532202,6.909441838021956,2457.2999999999265,2457.2999999999265,20457.299999999927,0.0,2457.2999999999265,0.0,20457.300000001767,20457.300000000363,0.0,0,,0.0,0.0,,0.0,0.5,26.611306990889613,26.643581842010878,0.36339292441927135,0.36321122795706173,20457.299999999927,1.1365166666666626,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428574487,16978.571428574487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533857,6.90944183802215,2457.300000000385,2457.300000000385,20457.300000000385,0.0,2457.300000000385,0.0,20457.300000001767,20457.300000000385,2.9831426218152046e-10,0,,0.0,0.0,,0.0,0.5,26.643581842010878,26.675747408435257,0.36321122795706173,0.3630296223430832,20457.300000000385,1.1365166666666882,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142852294,16978.57142852294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467510427,6.909441838019432,2457.299999993891,2457.299999993891,20457.29999999389,0.0,2457.299999993891,0.0,20457.300000001767,20457.30000000578,0.0,0,,0.0,0.0,,0.0,0.5,26.675747408435257,26.707659782208186,0.3630296223430832,0.3628481075319117,20457.29999999389,1.1365166666663273,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428618852,16978.571428618856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467554024,6.909441838024481,2457.3000000059765,2457.3000000059765,20457.300000005976,0.0,2457.3000000059765,0.0,20457.300000005976,20457.300000005976,5.889887688681483e-09,0,,0.0,0.0,,0.0,0.5,26.707659782208186,26.739176174289987,0.3628481075319117,0.3626666834781458,20457.300000005976,1.1365166666669988,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572166,16978.571428571697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532803,6.909441838022044,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.739176174289987,26.770155525808928,0.3626666834781458,0.36248535013640676,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.770155525808928,26.80045911189922,0.36248535013640676,0.36230410746133856,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:15:00,1241,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80045911189922,26.829951135550957,0.36230410746133856,0.3621229554076079,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:30:00,1242,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.829951135550957,26.85849930892145,0.3621229554076079,0.3619418939299041,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 22:45:00,1243,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85849930892145,26.8859754196212,0.3619418939299041,0.36176092298293916,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:00:00,1244,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8859754196212,26.912255879549264,0.36176092298293916,0.3615800425214477,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:15:00,1245,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912255879549264,26.937222253927718,0.3615800425214477,0.361399252500187,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:30:00,1246,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,136.44471439196045,0.0,0.030321047642657875,-0.030321047642657875,0.0,0.030321047642657875,0.030321047642657875,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.937222253927718,26.959738432911973,0.361399252500187,0.3591586990938651,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-13 23:45:00,1247,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,586.4447143920336,0.0,0.13032104764267413,-0.13032104764267413,0.0,0.10000000000001626,0.10000000000001626,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959738432911973,26.97735187665703,0.3591586990938651,0.35012578770337566,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:00:00,1248,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1036.4447143924572,0.0,0.23032104764276826,-0.23032104764276826,0.0,0.10000000000009412,0.10000000000009412,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97735187665703,26.989981505143646,0.35012578770337566,0.3343039145077055,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:15:00,1249,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1486.4447144199173,0.0,0.3303210476488705,-0.3303210476488705,0.0,0.10000000000610224,0.10000000000610224,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.989981505143646,26.9975531593644,0.3343039145077055,0.3116964739873491,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:30:00,1250,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1936.444714419917,0.0,0.43032104764887047,-0.43032104764887047,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9975531593644,26.99999999999958,0.3116964739873491,0.2823068589263833,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 00:45:00,1251,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946199608214,0.0,0.4492210266579603,-0.4492210266579603,0.0,0.01889997900908985,0.01889997900908985,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999958,27.0,0.2823068589263833,0.2516479727076565,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:00:00,1252,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023300731867,0.05557023300731867,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076565,0.22477956763090584,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:15:00,1253,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763090584,0.20184520204073236,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 01:30:00,1254,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204073236,0.18297157386799218,20457.300000000087,1.1365166666666715,False,0,0,1
