timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 01:45:00,1255,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386799218,0.16826797809778582,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:00:00,1256,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809778582,0.1578258387586563,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:15:00,1257,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387586563,0.15171831743800163,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:30:00,1258,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743800163,0.1500000000000238,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 02:45:00,1259,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474204835,95.5259543672792,0.0,0.021227989859395377,0.0,0.021227989859395377,0.021227989859395377,0.024176985870690056,0.04540497573008544,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455498,0.1500000000000238,0.1511721444042633,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:00:00,1260,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474204835,95.52595436727903,0.0,0.02122798985939534,0.0,0.02122798985939534,3.8163916471489756e-17,0.0,3.8163916471489756e-17,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554977,26.99646541685407,0.1511721444042633,0.15234370273630066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:15:00,1261,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985939534,0.0,0.02122798985939534,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685407,26.990688657558458,0.15234370273630066,0.15226753088493253,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:30:00,1262,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16966.9025477559,11.66888081621573,0.0,0.0025930846258257175,0.0,0.0025930846258257175,0.0025930846258257175,0.0,0.0025930846258257175,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558458,26.982834005764094,0.15226753088493253,0.15234374084125732,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 03:45:00,1263,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16966.902547752605,11.668880819510841,0.0,0.0025930846265579646,0.0,0.0025930846265579646,7.32247162210653e-13,0.0,7.32247162210653e-13,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.982834005764094,26.97284449700548,0.15234374084125732,0.15241991269264699,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:00:00,1264,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0025930846265579646,0.0,0.0025930846265579646,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000418,0.0,0,,0.0,0.0,,0.0,0.5,26.97284449700548,26.96067281822332,0.15241991269264699,0.15234370273630068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:15:00,1265,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96067281822332,26.94645616595254,0.15234370273630068,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:30:00,1266,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.57142857212,16978.57142857148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94645616595254,26.93025249846245,0.15226753088493256,0.15219139711949844,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 04:45:00,1267,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93025249846245,26.91212829914942,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 05:00:00,1268,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91212829914942,26.891194006038123,0.15211530142093035,0.1520392437702199,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:15:00,1269,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.891194006038123,26.86850197296117,0.1520392437702199,0.1519632241483348,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:30:00,1270,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17107.14285714355,17107.14285714355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86850197296117,26.84414237970564,0.1519632241483348,0.15188724253626062,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 05:45:00,1271,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17107.14285714355,17039.895258958964,67.24759818458512,0.0,0.014943910707685581,0.0,0.014943910707685581,0.014943910707685581,0.0,0.014943910707685581,0.1,2,14000.0,22000.0,0.777597402597434,6.916168529267413,2473.5000000000873,2473.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84414237970564,26.818716943117977,0.15188724253626062,0.15268925366906905,20473.500000000087,1.1374166666666716,False,0,0,1
2025-07-14 06:00:00,1272,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.014943910707685581,0.0,0.014943910707685581,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.818716943117977,26.785346806447887,0.15268925366906905,0.1526129090422345,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.785346806447883,26.750654637159194,0.1526129090422345,0.1525366025877134,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17903.333333334023,17903.333333334023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.750654637159194,26.71475652959034,0.1525366025877134,0.15246033428641956,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17903.333333334023,17858.01747006174,45.31586327228537,0.0,0.010070191838285638,0.0,0.010070191838285638,0.010070191838285638,0.0,0.010070191838285638,0.1,2,14000.0,22000.0,0.8137878787879101,6.95593838470966,2573.820000000087,2573.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71475652959034,26.678113793670718,0.15246033428641956,0.15297572788977565,20573.820000000087,1.1429900000000048,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19308.095238095928,19308.095238095928,0.0,0.0,0.0,0.0,0.0,0.010070191838285638,0.0,0.010070191838285638,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678113793670718,26.62963533191788,0.15297572788977565,0.15289924002583077,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19308.095238095928,19289.087117492756,19.00812060317197,0.0,0.004224026800704882,0.0,0.004224026800704882,0.004224026800704882,0.0,0.004224026800704882,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62963533191788,26.580531024767915,0.15289924002583077,0.15307095198035928,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19308.095238095928,19286.147195758775,21.948042337151968,0.0,0.004877342741589326,0.0,0.004877342741589326,0.0006533159408844439,0.0,0.0006533159408844439,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580531024767915,26.53081349956315,0.15307095198035928,0.15328096039043748,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19308.095238095928,18858.0952380958,450.00000000012625,0.0,0.10000000000002805,0.0,0.10000000000002805,0.09512265725843873,0.0,0.09512265725843873,0.1,2,14000.0,22000.0,0.877640692640724,7.019032593225044,2750.820000000087,2750.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53081349956315,26.483808067471927,0.15328096039043748,0.15907931991024393,20750.820000000087,1.1528233333333382,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000002805,0.0,0.10000000000002805,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.483808067471923,26.577861650455137,0.15907931991024393,0.15899978025029046,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.577861650455137,26.670884675457717,0.15899978025028882,0.1589202803601637,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.670884675457717,26.763024685086904,0.1589202803601637,0.15884082021998364,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.763024685086904,26.85442993257399,0.15884082021998364,0.15876139980987367,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85442993257399,26.94524876420326,0.15876139980987367,0.15868201910996874,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,21999.999999996842,21549.999999996842,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9999999999998564,7.119741100323516,3089.9999999996035,3089.9999999996035,19624.439999999602,0.0,1624.4399999996035,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94524876420326,26.87400400124534,0.15868201910996874,0.16447767810041375,21089.999999999603,1.1716666666666447,False,0,0,1
2025-07-14 09:30:00,1286,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19779.586937034157,19779.586937034153,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8990721335015526,7.038427935503869,2810.227954066304,2810.227954066304,19344.667954066303,0.0,1344.667954066304,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87400400124534,26.81665456263921,0.16447767810041375,0.1643954392613636,20810.227954066304,1.1561237752259057,False,0,0,1
2025-07-14 09:45:00,1287,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,17278.287087265373,16890.95893551554,387.32815174983205,0.0,0.08607292261107378,0.0,0.08607292261107378,0.08607292261107378,0.0,0.08607292261107378,0.1,2,14000.0,22000.0,0.7853766857847897,6.9249870501414845,2495.064172995437,2495.064172995437,19029.504172995436,0.0,1029.5041729954369,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81665456263921,26.781652185494387,0.16439543926136355,0.16937002574513346,20495.064172995437,1.1386146762775242,False,0,0,1
2025-07-14 10:00:00,1288,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,22000.000000000004,21162.67184825017,837.328151749832,0.0,0.18607292261107378,0.0,0.18607292261107378,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323622,3090.000000000002,3090.000000000002,19430.1,0.0,1430.1000000000017,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.781652185494387,26.715310356451848,0.16937002574513346,0.18021712493566147,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 10:15:00,1289,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,6000.0,5194.605671330821,805.3943286691792,0.0,0.17897651748203983,0.0,0.17897651748203983,0.00709640512903395,0.0,0.00709640512903395,0.1,0,4330.0,8000.0,0.75,6.864988558352417,873.9999999999982,873.9999999999982,17214.1,0.0,0.0,785.9000000000019,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.715310356451848,26.769743301291367,0.18021712493566147,0.19064188677526347,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 10:30:00,1290,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,8000.0,7550.0,450.0,0.0,0.1,0.0,0.1,0.07897651748203982,0.0,0.07897651748203982,0.1,0,4330.0,8000.0,1.0,7.104795737122569,1125.9999999999982,1125.9999999999982,17466.1,0.0,0.0,533.9000000000019,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.769743301291363,26.806982560999344,0.19064188677526347,0.19642156583187584,19126.0,1.0625555555555555,False,1,0,0
2025-07-14 10:45:00,1291,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.806982560999344,26.901548829066996,0.19642156583187584,0.19632335504895992,18000.0,1.0,False,0,0,0
2025-07-14 11:00:00,1292,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.901548829066996,26.83162425952577,0.19632335504895992,0.19622519337143546,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83162425952577,26.766634273650727,0.19622519337143546,0.20200208077474974,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.766634273650727,26.706671280626615,0.20200208077474974,0.21365107973436231,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21099.999999999996,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,1.6375789613221059e-15,0.0,1.6375789613221059e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.706671280626615,26.648446661170677,0.21365107973436231,0.2252942541944952,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20649.999999999996,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.648446661170677,26.595434294836547,0.2252942541944952,0.242806607067398,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20199.999999999996,1800.0000000000036,0.0,0.4000000000000008,0.0,0.4000000000000008,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.595434294836544,26.547707055668464,0.242806607067398,0.26618520376386434,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20649.999999999996,1350.0000000000036,0.0,0.3000000000000008,0.0,0.3000000000000008,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.300000005976,20457.30000000031,0.0,0,,0.0,0.0,,0.0,0.5,26.547707055668464,26.498580505251283,0.26618520376386434,0.28367711116198246,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20302.680729497435,1697.319270502565,0.0,0.3771820601116811,0.0,0.3771820601116811,0.07718206011168027,0.0,0.07718206011168027,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20457.300000005976,20457.300000000396,0.0,0,,0.0,0.0,,0.0,0.5,26.498580505251283,26.454130389073605,0.28367711116198246,0.30569471863796277,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20752.680729497435,1247.319270502565,0.0,0.2771820601116811,0.0,0.2771820601116811,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.454130389073605,26.408430800163835,0.30569471863796277,0.32182631731020506,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,20872.790455077353,1127.2095449226472,0.0,0.2504910099828105,0.0,0.2504910099828105,0.02669105012887063,0.0,0.02669105012887063,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.408430800163835,26.364035205204942,0.32182631731020506,0.3363817509880401,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21322.790455077353,677.2095449226472,0.0,0.15049100998281048,0.0,0.15049100998281048,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.364035205204942,26.318526012920263,0.3363817509880401,0.3450549069490362,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,20872.790455077353,1127.2095449226472,0.0,0.2504910099828105,0.0,0.2504910099828105,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.318526012920263,26.278714793730522,0.3450549069490362,0.35959872633205175,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21361.42857142927,20684.219026506624,677.2095449226472,0.0,0.15049100998281048,0.0,0.15049100998281048,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9709740259740578,7.097904853043537,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.278714793730522,26.242655237544778,0.35959872633205175,0.36826027380537585,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21361.428571429267,21134.219026506624,227.20954492264354,0.0,0.05049100998280968,0.0,0.05049100998280968,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9709740259740576,7.097904853043535,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.242655237544778,26.205574360766743,0.36826027380537585,0.37104249050496324,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21361.42857142976,21254.20496773626,107.2236036935003,0.0,0.02382746748744451,0.0,0.02382746748744451,0.026663542495365167,0.0,0.026663542495365167,0.1,2,14000.0,22000.0,0.9709740259740799,7.097904853043699,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000654,0.0,0,,0.0,0.0,,0.0,0.5,26.205574360766743,26.16998120874198,0.37104249050496324,0.37225683297459816,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21361.428571429267,20804.204967735768,557.2236036935003,0.0,0.12382746748744451,0.0,0.12382746748744451,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9709740259740576,7.097904853043535,3009.540000000088,3009.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.16998120874198,26.140161171573272,0.37225683297459816,0.37934556827299826,21009.54000000009,1.1671966666666715,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20954.761904762592,19947.5383010691,1007.2236036934919,0.0,0.22382746748744264,0.0,0.22382746748744264,0.09999999999999813,0.0,0.09999999999999813,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.140161171573272,26.119141227725155,0.37934556827299826,0.39230575920374905,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20954.761904762592,19804.307831771624,1150.4540729909677,0.0,0.25565646066465947,0.0,0.25565646066465947,0.031828993177216824,0.0,0.031828993177216824,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.119141227725155,26.101521105192436,0.39230575920374905,0.40712942338819597,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20954.761904762592,20254.307831771628,700.454072990964,0.0,0.15565646066465869,0.0,0.15565646066465869,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,26.101521105192433,26.082822999224863,0.40712942338819597,0.41607067574055057,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20954.761904762592,20704.307831771628,250.45407299096405,0.0,0.05565646066465868,0.0,0.05565646066465868,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9524891774892087,7.083379611520798,2958.3000000000866,2958.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.082822999224863,26.063034109483983,0.41607067574055057,0.41913245746672906,20958.300000000087,1.1643500000000049,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19089.047619048295,19089.047619048295,0.0,0.0,0.0,0.0,0.0,0.05565646066465868,0.0,0.05565646066465868,0.1,2,14000.0,22000.0,0.8676839826840134,7.009733924929936,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.063034109483983,26.057621828247484,0.41913245746672906,0.4189228912379957,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.057621828247484,26.05435343027471,0.4189228912379957,0.41871342979237675,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.05435343027471,26.053170400928874,0.41871342979237675,0.41850407307748055,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19089.04761904829,19089.04761904829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8676839826840133,7.009733924929935,2723.220000000085,2723.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.053170400928874,26.054005703575676,0.41850407307748055,0.41829482104094184,20723.220000000085,1.1512900000000048,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000134,0.0,0,,0.0,0.0,,0.0,0.5,26.054005703575676,26.065912635778773,0.41829482104094184,0.4180856736304214,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.065912635778773,26.07962808685264,0.4180856736304214,0.4178766307936062,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000001254,0.0,0,,0.0,0.0,,0.0,0.5,26.07962808685264,26.095061591378848,0.4178766307936062,0.41766769247820945,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17871.904761905458,17871.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.812359307359339,6.954427385890612,2569.860000000088,2569.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.095061591378848,26.112115505472676,0.41766769247820945,0.41745885863197035,20569.860000000088,1.142770000000005,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.112115505472676,26.13713899533372,0.41745885863197035,0.4172501292026544,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:15:00,1321,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000487,0.0,0,,0.0,0.0,,0.0,0.5,26.13713899533372,26.163531467701667,0.4172501292026544,0.41704150413805313,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:30:00,1322,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.163531467701667,26.191176564144953,0.41704150413805313,0.4168329833859841,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 18:45:00,1323,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17011.428571429253,17011.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7732467532467843,6.911169303915049,2461.440000000086,2461.440000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000454,0.0,0,,0.0,0.0,,0.0,0.5,26.191176564144953,26.21995258110113,0.4168329833859841,0.41662456689429117,20461.440000000086,1.1367466666666715,False,0,0,1
2025-07-14 19:00:00,1324,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.21995258110113,26.253568705210157,0.41662456689429117,0.416416254610844,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 19:15:00,1325,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000005976,20457.300000001484,0.0,0,,0.0,0.0,,0.0,0.5,26.253568705210157,26.366786836270077,0.416416254610844,0.41620804648353865,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 19:30:00,1326,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.000000000015,6000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000018,6.86498855835242,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.366786836270077,26.480279594538313,0.41620804648353865,0.4159999424602969,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 19:45:00,1327,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000494,0.0,0,,0.0,0.0,,0.0,0.5,26.48027959453831,26.515161913689493,0.4159999424602969,0.4157919424890668,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:00:00,1328,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.515161913689493,26.550489124562247,0.4157919424890668,0.4155840465178223,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:15:00,1329,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16499.99999999997,16499.99999999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999987,6.8836045056320385,2396.9999999999964,2396.9999999999964,20396.999999999996,0.0,2396.9999999999964,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.550489124562247,26.586119126450193,0.4155840465178223,0.41537625449456345,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-14 20:30:00,1330,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.586119126450193,26.621908470435272,0.41537625449456345,0.4151685663673162,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:45:00,1331,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000403,0.0,0,,0.0,0.0,,0.0,0.5,26.621908470435272,26.657712973948374,0.4151685663673162,0.41496098208413257,20397.0,1.1331666666666667,False,0,0,1
