timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 21:00:00,1332,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16500.000000000487,16500.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000222,6.883604505632066,2397.000000000062,2397.000000000062,20397.000000000062,0.0,2397.000000000062,0.0,20457.300000005976,20457.30000000058,0.0,0,,0.0,0.0,,0.0,0.5,26.657712973948374,26.69338833846991,0.41496098208413257,0.41475350159309055,20397.000000000062,1.1331666666666702,False,0,0,1
2025-07-14 21:15:00,1333,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.69338833846991,26.725201482011023,0.41475350159309055,0.41454612484229403,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 21:30:00,1334,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16499.99999999999,16499.99999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999996,6.883604505632036,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.725201482011023,26.760208487746073,0.41454612484229403,0.4143388517798729,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 21:45:00,1335,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.760208487746073,26.79465881821611,0.4143388517798729,0.414131682353983,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:00:00,1336,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79465881821611,26.82482457328661,0.414131682353983,0.41392461651280604,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:15:00,1337,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82482457328661,26.85417954121804,0.41392461651280604,0.41371765420454965,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:30:00,1338,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85417954121804,26.882591429806656,0.41371765420454965,0.4135107953774474,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 22:45:00,1339,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.882591429806656,26.90993202232643,0.4135107953774474,0.4133040399797587,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:00:00,1340,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90993202232643,26.936077726364275,0.4133040399797587,0.4130973879597688,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:15:00,1341,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,307.0327365189833,0.0,0.06822949700421851,-0.06822949700421851,0.0,0.06822949700421851,0.06822949700421851,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.936077726364275,26.958607357330504,0.4130973879597688,0.4082556832193067,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:30:00,1342,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,757.0327365189389,0.0,0.16822949700420864,-0.16822949700420864,0.0,0.09999999999999012,0.09999999999999012,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.958607357330504,26.976348834942165,0.4082556832193067,0.39662292107034597,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-14 23:45:00,1343,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1207.0327365191922,0.0,0.26822949700426496,-0.26822949700426496,0.0,0.10000000000005632,0.10000000000005632,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.976348834942165,26.989214435009846,0.39662292107034597,0.37820249704158626,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:00:00,1344,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1657.0327365191922,0.0,0.36822949700426494,-0.36822949700426494,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.989214435009846,26.997122926439776,0.37820249704158626,0.3529978049639714,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:15:00,1345,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,2107.032736519192,0.0,0.46822949700426486,-0.46822949700426486,0.0,0.09999999999999992,0.09999999999999992,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997122926439776,26.999999999999993,0.3529978049639714,0.3210122369715258,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:30:00,1346,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.57142857212,0.0,2260.8550019661334,0.0,0.5024122226591408,-0.5024122226591408,0.0,0.0341827256548759,0.0341827256548759,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.32101223697152576,0.2867204657267397,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 00:45:00,1347,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.05319119598886435,0.05319119598886435,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2867204657267397,0.25605937270377604,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:00:00,1348,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25605937270377604,0.2291887619270273,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:15:00,1349,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2291887619270273,0.20625219173970577,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:30:00,1350,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20625219173970577,0.18737636007211608,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 01:45:00,1351,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18737636007211608,0.17267056190880767,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:00:00,1352,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17267056190880767,0.16222622127777264,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:15:00,1353,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16222622127777264,0.1561164997658584,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:30:00,1354,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1561164997658584,0.15439598323671666,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 02:45:00,1355,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.024176985870690056,0.024176985870690056,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998618069897226,0.15439598323671666,0.15431878524509832,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:00:00,1356,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998618069897223,26.99503655753976,0.15431878524509832,0.15424162585247578,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:15:00,1357,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.99503655753976,26.98926783557779,0.15424162585247578,0.15416450503954954,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:30:00,1358,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98926783557779,26.981333659300947,0.15416450503954954,0.15408742278702978,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 03:45:00,1359,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.981333659300947,26.97126507338504,0.15408742278702978,0.15401037907563628,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:00:00,1360,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97126507338504,26.959102278860748,0.15401037907563628,0.15393337388609846,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:15:00,1361,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959102278860748,26.944894460873883,0.15393337388609846,0.15385640719915541,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:30:00,1362,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.57142857212,16978.5714285721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944894460873883,26.928699577974854,0.15385640719915541,0.1537794789955561,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 04:45:00,1363,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.928699577974854,26.910584113839562,0.15377947899555586,0.1537025892560581,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:00:00,1364,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910584113839562,26.890622792484923,0.1537025892560581,0.15362573796143006,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:15:00,1365,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890622792484923,26.86889825819849,0.15362573796143006,0.15354892509244936,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:30:00,1366,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86889825819849,26.84550072155279,0.15354892509244936,0.15347215062990313,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 05:45:00,1367,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84550072155279,26.820527573020136,0.15347215062990313,0.1533954145545882,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 06:00:00,1368,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17054.761904762578,17045.230769779468,9.531134983111379,0.0,0.002118029996246973,0.0,0.002118029996246973,0.002118029996246973,0.0,0.002118029996246973,0.1,2,14000.0,22000.0,0.7752164502164808,6.913438690162548,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820527573020136,26.793583020783508,0.1533954145545882,0.15344315110959042,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:15:00,1369,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.002118029996246973,0.0,0.002118029996246973,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.793583020783505,26.765208808503463,0.15344315110959042,0.15336642953403562,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:30:00,1370,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17054.76190476258,17054.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775216450216481,6.9134386901625495,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.765208808503463,26.735593119435084,0.15336642953403562,0.15328974631926862,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 06:45:00,1371,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17054.761904762578,17041.186936091566,13.574968671446042,0.0,0.003016659704765787,0.0,0.003016659704765787,0.003016659704765787,0.0,0.003016659704765787,0.1,2,14000.0,22000.0,0.7752164502164808,6.913438690162548,2466.900000000085,2466.900000000085,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000352,0.0,0,,0.0,0.0,,0.0,0.5,26.735593119435084,26.704959406702365,0.15328974631926862,0.153390330203764,20466.900000000085,1.1370500000000048,False,0,0,1
2025-07-15 07:00:00,1372,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.003016659704765787,0.0,0.003016659704765787,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.704959406702365,26.67018708123336,0.153390330203764,0.15331363503866213,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67018708123336,26.63456925244612,0.15331363503866213,0.15323697822114282,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17460.47619047689,17178.58457296004,281.89161751684514,0.0,0.06264258167041004,0.0,0.06264258167041004,0.06264258167041004,0.0,0.06264258167041004,0.1,2,14000.0,22000.0,0.7936580086580404,6.934208699881765,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63456925244612,26.600354481881656,0.15323697822114282,0.15684061140516886,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,17460.476190476886,17460.476190476886,0.0,0.0,0.0,0.0,0.0,0.06264258167041004,0.0,0.06264258167041004,0.1,2,14000.0,22000.0,0.7936580086580403,6.934208699881763,2518.0200000000877,2518.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.600354481881656,26.563440024622036,0.15684061140516886,0.1567621910994663,20518.020000000088,1.139890000000005,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.563440024622032,26.657045677846277,0.1567621910994663,0.15668381000391657,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.657045677846277,26.749623292694782,0.15668381000391657,0.15660546809891462,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.749623292694782,26.841320397602008,0.15660546809891462,0.15652716536486516,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,6000.0000000000055,5844.0210521918925,155.9789478081118,0.0,0.034661988401802624,0.0,0.034661988401802624,0.034661988401802624,0.0,0.034661988401802624,0.1,0,4330.0,8000.0,0.7500000000000007,6.864988558352409,874.0,874.0,18789.4,0.0,789.4,0.0,20457.300000005976,20457.30000000041,0.0,0,,0.0,0.0,,0.0,0.5,26.841320397602008,26.888455073814757,0.15652716536486516,0.15848529360078864,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 09:00:00,1380,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.034661988401802624,0.0,0.034661988401802624,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352402,874.0,874.0,18585.58,0.0,585.5799999999999,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.888455073814757,26.93408251402455,0.15848529360078864,0.15840605095398824,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 09:15:00,1381,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,7331.418009049188,7331.418009049188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9164272511311485,7.037539716468181,1041.7586691401993,1041.7586691401993,18753.3386691402,0.0,753.3386691401993,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93408251402455,26.969539926155992,0.15840605095398824,0.15832684792851126,19041.7586691402,1.0578754816189,False,1,0,0
2025-07-15 09:30:00,1382,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,7999.99999999983,7999.99999999983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999788,7.104795737122568,1125.9999999999745,1125.9999999999745,18837.579999999976,0.0,837.5799999999745,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969539926155992,27.0,0.15832684792851126,0.15824768450454701,19125.999999999975,1.0625555555555541,False,1,0,0
2025-07-15 09:45:00,1383,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20108.58,0.0,2108.58,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96689849678639,0.15824768450454701,0.15816856066229476,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 10:00:00,1384,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20196.84,0.0,2196.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96689849678639,26.934484696104708,0.15816856066229476,0.15808947638196363,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 10:15:00,1385,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18430.2398795581,17980.239879558103,450.0000000000008,0.0,0.10000000000000017,0.0,0.10000000000000017,0.10000000000000017,0.0,0.10000000000000017,0.1,2,14000.0,22000.0,0.83773817634355,6.98059560040695,2640.210224824321,2640.210224824321,20440.05022482432,0.0,2440.050224824321,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.934484696104708,26.891792528721975,0.15808947638196363,0.16388543164377267,20640.21022482432,1.1466783458235734,False,0,0,1
2025-07-15 10:30:00,1386,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18567.142857143543,17667.142857143543,900.0,0.0,0.2,0.0,0.2,0.09999999999999984,0.0,0.09999999999999984,0.1,2,14000.0,22000.0,0.8439610389610701,6.986800500155389,2657.4600000000864,2657.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89179252872197,26.85246669009708,0.16388543164377267,0.1755534889279508,20657.460000000086,1.1476366666666715,False,0,0,1
2025-07-15 10:45:00,1387,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18567.142857143543,17217.142857143543,1350.0,0.0,0.3,0.0,0.3,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8439610389610701,6.986800500155389,2657.4600000000864,2657.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85246669009708,26.81764853850998,0.1755534889279508,0.19309071218348683,20657.460000000086,1.1476366666666715,False,0,0,1
2025-07-15 11:00:00,1388,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20290.47619047687,18490.47619047687,1800.0,0.0,0.4,0.0,0.4,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81764853850998,26.774517336674563,0.19309071218348683,0.21649416682739508,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20290.47619047687,18940.476190476875,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.774517336674563,26.72942000581198,0.21649416682739508,0.23401091974398133,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20290.47619047687,19390.476190476875,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9222943722944033,7.058538993416915,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72942000581198,26.682487771615882,0.23401091974398133,0.2456439142841093,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20290.476190476867,19840.476190476005,450.0000000008622,0.0,0.1000000000001916,0.0,0.1000000000001916,0.09999999999980758,0.0,0.09999999999980758,0.1,2,14000.0,22000.0,0.922294372294403,7.0585389934169145,2874.600000000086,2874.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.682487771615882,26.63384561296956,0.2456439142841093,0.2513960923269785,20874.600000000086,1.1597000000000048,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21411.428571429264,20961.428571428394,450.0000000008695,0.0,0.10000000000019321,0.0,0.10000000000019321,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.63384561296956,26.578579663245847,0.2513960923269785,0.2571453942808264,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21411.428571429264,20511.428571428398,900.0000000008658,0.0,0.2000000000001924,0.0,0.2000000000001924,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.578579663245844,26.528611517094745,0.2571453942808264,0.2687668215836973,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21411.428571429264,20061.428571428398,1350.0000000008658,0.0,0.3000000000001924,0.0,0.3000000000001924,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.528611517094745,26.48400666479633,0.2687668215836973,0.28625743817291677,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21411.428571429264,20511.42857142842,900.000000000844,0.0,0.20000000000018756,0.0,0.20000000000018756,0.10000000000000484,0.0,0.10000000000000484,0.1,2,14000.0,22000.0,0.9732467532467847,7.099656669925674,3015.8400000000875,3015.8400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48400666479633,26.43807291765673,0.28625743817291677,0.29786430945384135,21015.840000000087,1.1675466666666716,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20649.999999997664,1350.0000000023356,0.0,0.300000000000519,0.0,0.300000000000519,0.10000000000033146,0.0,0.10000000000033146,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.300000005976,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,26.43807291765673,26.393233757494926,0.29786430945384135,0.31534037729914494,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21099.999999997664,900.0000000023356,0.0,0.200000000000519,0.0,0.200000000000519,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.393233757494926,26.347219574314146,0.31534037729914494,0.3269327071105259,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21099.999999997664,900.0000000023356,0.0,0.200000000000519,0.0,0.200000000000519,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.347219574314146,26.303475898366326,0.3269327071105259,0.3385192407570012,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21549.999999997664,450.0000000023356,0.0,0.10000000000051902,0.0,0.10000000000051902,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.303475898366326,26.258670264484053,0.3385192407570012,0.3442249811366532,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21999.999999997664,0.0,0.0,0.0,0.0,0.0,0.10000000000051902,0.0,0.10000000000051902,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.258670264484053,26.212855101474137,0.3442249811366532,0.34405286864611534,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.212855101474137,26.1694484931603,0.34405286864608486,0.34388084221176185,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1694484931603,26.128465086398847,0.34388084221176185,0.343708901790656,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20457.300000005976,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.128465086398847,26.08991011467634,0.343708901790656,0.3435370473397607,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08991011467634,26.056347227424137,0.3435370473397607,0.34336527881609086,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.056347227424137,26.025180487024247,0.34336527881609086,0.3431935961766828,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:30:00,1406,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.025180487024247,25.996386962915015,0.3431935961766828,0.3430219993785945,21046.860000000088,1.169270000000005,False,0,0,1
2025-07-15 15:45:00,1407,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21657.619047619744,21657.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9844372294372611,7.108176630241993,3046.860000000088,3046.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.996386962915015,25.969934441759513,0.3430219993785945,0.34285048837890525,21046.860000000088,1.169270000000005,False,0,0,1
