timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 16:00:00,1408,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000672,0.0,0,,0.0,0.0,,0.0,0.5,25.969934441759513,25.959406560439678,0.34285048837890525,0.3426790631347158,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:15:00,1409,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.959406560439678,25.951051337634038,0.3426790631347158,0.34250772360314846,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:30:00,1410,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.951051337634038,25.94481009684502,0.34250772360314846,0.3423364697413469,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 16:45:00,1411,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19840.952380953066,19840.952380953066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.901861471861503,7.040892127976429,2817.9600000000864,2817.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94481009684502,25.94061564048801,0.3423364697413469,0.3421653015064762,20817.960000000086,1.1565533333333382,False,0,0,1
2025-07-15 17:00:00,1412,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.94061564048801,25.93590324893883,0.3421653015064762,0.341994218855723,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:15:00,1413,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93590324893883,25.933092859956528,0.341994218855723,0.34182322174629515,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:30:00,1414,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000001233,0.0,0,,0.0,0.0,,0.0,0.5,25.933092859956528,25.932093482276883,0.34182322174629515,0.341652310135422,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 17:45:00,1415,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20172.857142857825,20172.857142857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9169480519480829,7.053989167997964,2859.780000000086,2859.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.932093482276883,25.93280694912727,0.341652310135422,0.34148148398035433,20859.780000000086,1.1588766666666714,False,0,0,1
2025-07-15 18:00:00,1416,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000483,0.0,0,,0.0,0.0,,0.0,0.5,25.93280694912727,25.955381906760614,0.34148148398035433,0.3413107432383642,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:15:00,1417,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.955381906760614,25.97933961989464,0.3413107432383642,0.34114008786674505,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:30:00,1418,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17472.38095238165,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991659,6.934805420231251,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97933961989464,26.004563652624697,0.34114008786674505,0.3409695178228117,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 18:45:00,1419,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17472.380952381645,17472.38095238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7941991341991657,6.934805420231249,2519.5200000000877,2519.5200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.004563652624697,26.03093222435103,0.3409695178228117,0.3407990330639003,20519.520000000088,1.1399733333333382,False,0,0,1
2025-07-15 19:00:00,1420,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000035877,0.0,0,,0.0,0.0,,0.0,0.5,26.03093222435103,26.065611587966778,0.3407990330639003,0.3406286335473684,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 19:15:00,1421,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,7709.969676502825,7709.969676502825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9637462095628531,7.076897468134753,1089.4561792393652,1089.4561792393652,19089.456179239365,0.0,1089.4561792393652,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.065611587966778,26.16706220523742,0.3406286335473684,0.3404583192305947,19089.456179239365,1.060525343291076,False,1,0,0
2025-07-15 19:30:00,1422,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000005976,20457.30000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.16706220523742,26.26667841455522,0.3404583192305947,0.34028809007097943,19126.0,1.0625555555555555,False,1,0,0
2025-07-15 19:45:00,1423,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.000000000267,8000.000000000267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000335,7.104795737122566,1126.0000000000364,1126.0000000000364,19126.000000000036,0.0,1126.0000000000364,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.266678414555216,26.366512240343802,0.34028809007097943,0.340117946025944,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-15 20:00:00,1424,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.000000001219,8000.000000001219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001523,7.104795737122561,1126.000000000171,1126.000000000171,19126.00000000017,0.0,1126.000000000171,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.366512240343802,26.466425605629116,0.340117946025944,0.339947887052931,19126.00000000017,1.062555555555565,False,1,0,0
2025-07-15 20:15:00,1425,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,7999.9999999996935,7999.9999999996935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999617,7.104795737122561,1125.9999999999563,1125.9999999999563,19125.999999999956,0.0,1125.9999999999563,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.466425605629116,26.566278464811063,0.339947887052931,0.33977791310940453,19125.999999999956,1.062555555555553,False,1,0,0
2025-07-15 20:30:00,1426,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.566278464811063,26.598590126803572,0.33977791310940453,0.33960802415284985,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 20:45:00,1427,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142856997,16978.57142856997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531804,6.909441838021906,2457.2999999998174,2457.2999999998174,20457.299999999817,0.0,2457.2999999998174,0.0,20457.300000005976,20457.30000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.598590126803572,26.63093651028533,0.33960802415284985,0.33943822014077346,20457.299999999817,1.1365166666666566,False,0,0,1
2025-07-15 21:00:00,1428,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142857099,16978.57142857099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532269,6.909441838021964,2457.2999999999447,2457.2999999999447,20457.299999999945,0.0,2457.2999999999447,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.63093651028533,26.663173206700694,0.33943822014077346,0.3392685010307031,20457.299999999945,1.1365166666666635,False,0,0,1
2025-07-15 21:15:00,1429,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857103,16978.57142857103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532286,6.90944183802197,2457.2999999999483,2457.2999999999483,20457.29999999995,0.0,2457.2999999999483,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.663173206700694,26.695156310358023,0.3392685010307031,0.33909886678018775,20457.29999999995,1.1365166666666637,False,0,0,1
2025-07-15 21:30:00,1430,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428576462,16978.571428576462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534756,6.909441838022247,2457.300000000636,2457.300000000636,20457.300000000636,0.0,2457.300000000636,0.0,20457.300000005976,20457.300000000636,5.493347998708487e-10,0,,0.0,0.0,,0.0,0.5,26.695156310358023,26.726743034469298,0.33909886678018775,0.33892931734679765,20457.300000000636,1.136516666666702,False,0,0,1
2025-07-15 21:45:00,1431,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.726743034469298,26.757792322399727,0.33892931734679765,0.33875985268812425,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:00:00,1432,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.757792322399727,26.788165451509194,0.33875985268812425,0.3385904727617802,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:15:00,1433,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.788165451509194,26.817726627000624,0.3385904727617802,0.33842117752539935,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:30:00,1434,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.817726627000624,26.846343563231713,0.33842117752539935,0.33825196693663667,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 22:45:00,1435,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846343563231713,26.87388805000097,0.33825196693663667,0.3380828409531684,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:00:00,1436,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87388805000097,26.900236501383148,0.3380828409531684,0.3379137995326918,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:15:00,1437,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.900236501383148,26.925270484763786,0.3379137995326918,0.3377448426329255,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:30:00,1438,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.925270484763786,26.948877227807525,0.3377448426329255,0.337575970211609,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-15 23:45:00,1439,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,229.4813748704992,0.0,0.05099586108233316,-0.05099586108233316,0.0,0.05099586108233316,0.05099586108233316,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.948877227807525,26.969228990877703,0.337575970211609,0.33394278948993167,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:00:00,1440,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,679.4813748706033,0.0,0.1509958610823563,-0.1509958610823563,0.0,0.10000000000002314,0.10000000000002314,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.969228990877703,26.984581535643244,0.33394278948993167,0.323517947097744,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:15:00,1441,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1129.4813748705312,0.0,0.2509958610823403,-0.2509958610823403,0.0,0.09999999999998399,0.09999999999998399,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.984581535643244,26.994860789739057,0.323517947097744,0.306304838865884,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:30:00,1442,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1579.4813748705312,0.0,0.35099586108234027,-0.35099586108234027,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.994860789739057,27.0,0.306304838865884,0.28230685892727037,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 00:45:00,1443,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.09822516558793615,0.09822516558793615,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.28230685892727037,0.25164797270770645,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:00:00,1444,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270770645,0.22477956763095575,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:15:00,1445,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763095575,0.20184520204078227,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:30:00,1446,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204078227,0.18297157386804205,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 01:45:00,1447,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386804205,0.16826797809783567,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:00:00,1448,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809783567,0.15782583875870612,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:15:00,1449,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875870612,0.15171831743805142,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:30:00,1450,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743805142,0.15000000000007357,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 02:45:00,1451,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474206738,95.525954365376,0.0,0.021227989858972444,0.0,0.021227989858972444,0.021227989858972444,0.024176985870690056,0.0454049757296625,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554967,0.15000000000007357,0.1511721444042882,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:00:00,1452,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474206723,95.52595436539237,0.0,0.02122798985897608,0.0,0.02122798985897608,3.635980405647388e-15,0.0,3.635980405647388e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554963,26.99646541685404,0.1511721444042882,0.15234370273630088,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:15:00,1453,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16955.216151939083,23.35527663303256,0.0,0.0051900614740072355,0.0,0.0051900614740072355,0.016037928384968845,0.0,0.016037928384968845,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685404,26.99086382213318,0.15234370273630088,0.15257244699653066,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:30:00,1454,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0051900614740072355,0.0,0.0051900614740072355,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99086382213318,26.98292066843196,0.15257244699653066,0.1524961607730324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 03:45:00,1455,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98292066843196,26.972843155589693,0.1524961607730324,0.1524199126926459,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:00:00,1456,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972843155589693,26.960671484352996,0.1524199126926459,0.1523437027362996,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:15:00,1457,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960671484352996,26.946454839585236,0.1523437027362996,0.15226753088493147,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:30:00,1458,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946454839585236,26.930251179555956,0.15226753088493147,0.152191397119489,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 04:45:00,1459,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930251179555956,26.91212698766177,0.152191397119489,0.15211530142092927,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 05:00:00,1460,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91212698766177,26.890989130499026,0.15211530142092927,0.15203924377021882,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:15:00,1461,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890989130499026,26.86809467841841,0.15203924377021882,0.15196322414833371,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:30:00,1462,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86809467841841,26.84353380476611,0.15196322414833371,0.15188724253625954,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 05:45:00,1463,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17134.285714286394,17134.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7788311688311997,6.9175773599009265,2476.9200000000856,2476.9200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84353380476611,26.817403862997526,0.15188724253625954,0.15181129891499143,20476.920000000086,1.1376066666666713,False,0,0,1
2025-07-16 06:00:00,1464,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.817403862997526,26.775630398117404,0.15181129891499143,0.15173539326553395,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:15:00,1465,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7756303981174,26.732582169339857,0.15173539326553395,0.1516595255689012,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:30:00,1466,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.732582169339857,26.68837500511677,0.1516595255689012,0.15158369580611675,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 06:45:00,1467,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19024.76190476259,19024.76190476259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8647619047619358,7.006969085993247,2715.1200000000863,2715.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68837500511677,26.64313008201206,0.15158369580611675,0.1515079039582137,20715.120000000086,1.1508400000000047,False,0,0,1
2025-07-16 07:00:00,1468,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64313008201206,26.57465911792302,0.1515079039582137,0.1514321500062346,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21649.039138401786,350.96086159821544,0.0,0.07799130257738121,0.0,0.07799130257738121,0.07799130257738121,0.0,0.07799130257738121,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57465911792302,26.508164411819962,0.1514321500062346,0.15593842295765264,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07799130257738121,0.0,0.07799130257738121,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.508164411819962,26.438500052781222,0.15593842295765264,0.15586045374617383,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.438500052781222,26.36844959811387,0.15586045374617383,0.15578252351930075,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21188.762995493664,20819.71919290651,369.0438025871541,0.0,0.08200973390825647,0.0,0.08200973390825647,0.08200973390825647,0.0,0.08200973390825647,0.1,2,14000.0,22000.0,0.9631255907042574,7.091798477015804,2987.7841374322015,2987.7841374322015,19994.964137432202,0.0,1994.9641374322014,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.368449598113866,26.30700417854042,0.15578252351930075,0.16052270412465117,20987.7841374322,1.1659880076351223,False,0,0,1
2025-07-16 08:15:00,1473,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08200973390825647,0.0,0.08200973390825647,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.30700417854042,26.40155077682252,0.16052270412465117,0.16044244277258884,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.40155077682252,26.49520578963153,0.16044244277258884,0.16036222155120256,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49520578963153,26.58811751840555,0.16036222155120256,0.16028204044042696,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58811751840555,26.68043435736452,0.16028204044042696,0.16020189942020677,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68043435736452,26.77230417544504,0.16020189942020677,0.16012179847049668,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.77230417544504,26.863873700386797,0.16012179847049668,0.16004173757126144,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.863873700386797,26.95528790760851,0.16004173757126144,0.15996171670247583,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,18380.293893040725,17930.293893040725,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8354679042291239,6.978311647649031,2633.917030523133,2633.917030523133,18279.51703052313,0.0,279.5170305231327,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95528790760851,26.912212212293152,0.15996171670247583,0.1657567358441246,20633.91703052313,1.1463287239179518,False,0,0,1
2025-07-16 10:15:00,1481,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,18735.6,0.0,735.5999999999981,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912212212293152,26.846247126728546,0.1657567358441246,0.17742385747620254,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 10:30:00,1482,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,15600.0,900.0,0.0,0.2,0.0,0.2,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632046,2396.999999999998,2396.999999999998,18042.6,0.0,42.59999999999809,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846247126728542,26.82268105241844,0.17742385747620254,0.18908514554746447,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 10:45:00,1483,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21360.889348610333,20460.889348610268,900.0000000000655,0.0,0.20000000000001456,0.0,0.20000000000001456,1.454392162258955e-14,0.0,1.454392162258955e-14,0.1,2,14000.0,22000.0,0.9709495158459243,7.097885920675116,3009.4720579249024,3009.4720579249024,18655.072057924903,0.0,655.0720579249023,0.0,20457.300000005976,20457.300000000218,0.0,0,,0.0,0.0,,0.0,0.5,26.82268105241844,26.76370234635728,0.18908514554746447,0.2007406029746916,21009.472057924904,1.1671928921069392,False,0,0,1
2025-07-16 11:00:00,1484,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21099.999999999935,900.0000000000655,0.0,0.20000000000001456,0.0,0.20000000000001456,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76370234635728,26.7013031632813,0.2007406029746916,0.21239023267320511,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20649.999999999938,1350.0000000000618,0.0,0.30000000000001376,0.0,0.30000000000001376,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7013031632813,26.64379623357263,0.21239023267320511,0.22990903755686934,21090.0,1.1716666666666666,False,0,0,1
