timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 11:30:00,1486,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21099.999999999938,900.0000000000618,0.0,0.20000000000001375,0.0,0.20000000000001375,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.64379623357263,26.584524204523955,0.22990903755686934,0.24154408303809174,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,21549.99999999999,450.0000000000109,0.0,0.10000000000000242,0.0,0.10000000000000242,0.10000000000001133,0.0,0.10000000000001133,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.584524204523955,26.523611662371092,0.24154408303809174,0.24729831099657285,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21099.999999998567,900.0000000014334,0.0,0.20000000000031853,0.0,0.20000000000031853,0.10000000000031611,0.0,0.10000000000031611,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.523611662371092,26.46792649290522,0.24729831099657285,0.25892466184109325,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20649.99999999857,1350.0000000014297,0.0,0.30000000000031773,0.0,0.30000000000031773,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.467926492905217,26.41754148512301,0.25892466184109325,0.27642019951019137,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20199.999999998585,1800.0000000014152,0.0,0.4000000000003145,0.0,0.4000000000003145,0.09999999999999676,0.0,0.09999999999999676,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.41754148512301,26.372522116040162,0.27642019951019137,0.29978198941045475,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20144.912694470153,1855.087305529847,0.0,0.4122416234510771,0.0,0.4122416234510771,0.012241623450762629,0.0,0.012241623450762629,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.372522116040162,26.3299643385645,0.29978198941045475,0.32385129379350036,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20594.912694470153,1405.087305529847,0.0,0.31224162345107714,0.0,0.31224162345107714,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.3299643385645,26.286146443951548,0.32385129379350036,0.34203356352435443,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21044.912694470153,955.0873055298471,0.0,0.21224162345107714,0.0,0.21224162345107714,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.286146443951548,26.241147781700906,0.34203356352435443,0.354331742120343,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21494.912694470153,505.0873055298471,0.0,0.11224162345107713,0.0,0.11224162345107713,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.241147781700906,26.19503891437799,0.354331742120343,0.36074877162703367,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21944.912694470153,55.08730552984707,0.0,0.012241623451077127,0.0,0.012241623451077127,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19503891437799,26.147881393322105,0.36074877162703367,0.361287592618971,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.012241623451077127,0.0,0.012241623451077127,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.147881393322105,26.102689417712458,0.361287592618971,0.36110694882266153,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.102689417712458,26.05990249136978,0.36110694882266153,0.3609263953482502,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000005976,20457.30000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.05990249136978,26.0195352808684,0.3609263953482502,0.3607459321505761,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0195352808684,25.984968039302,0.3607459321505761,0.36644055918450086,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000005976,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,25.984968039302,25.95617759408093,0.36644055918450086,0.37800733890490856,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,20650.000000000004,1349.9999999999964,0.0,0.2999999999999992,0.0,0.2999999999999992,0.10000000000000084,0.0,0.10000000000000084,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000005976,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.95617759408093,25.933131450725742,0.37800733890490856,0.39544333523545605,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.93313145072574,25.909037845302834,0.39544333523545605,0.40699561356783825,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.909037845302834,25.88388380579105,0.40699561356783825,0.4126671157610543,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19726.19047619117,19726.190476191172,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88388380579105,25.874700673584254,0.4126671157610543,0.4124607822031737,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19726.190476191165,19726.190476191165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450529,7.036272686352969,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.874700673584254,25.86768263567789,0.4124607822031738,0.4122545518120722,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86768263567789,25.86277105812309,0.4122545518120722,0.4120484245361662,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19726.19047619117,19726.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8966450216450531,7.036272686352971,2803.5000000000873,2803.5000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86277105812309,25.859898785644607,0.4120484245361662,0.41184240032389813,20803.500000000087,1.155750000000005,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.859898785644607,25.873868997832496,0.41184240032389813,0.4116364791237362,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.873868997832496,25.88963612294124,0.4116364791237362,0.41143066088417435,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.88963612294124,25.90710976083588,0.41143066088417435,0.4112249455537323,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17742.380952381653,17742.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8064718614718933,6.9481507837672565,2553.540000000088,2553.540000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000818,0.0,0,,0.0,0.0,,0.0,0.5,25.90710976083588,25.92619233254794,0.4112249455537323,0.41101933308095545,20553.54000000009,1.1418633333333383,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.30000000119,0.0,0,,0.0,0.0,,0.0,0.5,25.92619233254794,25.951325925970973,0.41101933308095545,0.41081382341441497,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.30000000133,0.0,0,,0.0,0.0,,0.0,0.5,25.951325925970973,25.977827882568366,0.41081382341441497,0.4106084165027078,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000552,0.0,0,,0.0,0.0,,0.0,0.5,25.977827882568366,26.005581847392314,0.4106084165027078,0.4104031122944565,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17136.19047619117,17136.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7789177489177804,6.917676079135205,2477.160000000087,2477.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000100448,0.0,0,,0.0,0.0,,0.0,0.5,26.005581847392314,26.034466120344508,0.4104031122944565,0.41019791073830925,20477.160000000087,1.1376200000000047,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.034466120344508,26.192875605795294,0.41019791073830925,0.4099928117829401,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.192875605795294,26.351435135539422,0.4099928117829401,0.40978781537704867,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.351435135539422,26.51001424712427,0.40978781537704867,0.40958292146936015,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.510014247124268,26.54114002314036,0.40958292146936015,0.4093781300086255,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 20:00:00,1520,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54114002314036,26.572731821433162,0.4093781300086255,0.4091734409436212,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 20:15:00,1521,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.572731821433162,26.60464742243692,0.4091734409436212,0.4089688542231494,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 20:30:00,1522,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60464742243692,26.636743259042785,0.4089688542231494,0.4087643697960378,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 20:45:00,1523,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857214,16978.57142857214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532792,6.909441838022023,2457.30000000009,2457.30000000009,20457.30000000009,0.0,2457.30000000009,0.0,20457.300000005976,20457.300000000134,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.636743259042785,26.66887503115568,0.4087643697960378,0.4085599876111398,20457.30000000009,1.1365166666666717,False,0,0,1
2025-07-16 21:00:00,1524,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572122,16978.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532783,6.909441838022026,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.66887503115568,26.700898323391137,0.4085599876111398,0.40835570761733425,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 21:15:00,1525,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857204,16978.57142857204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532745,6.909441838022023,2457.3000000000757,2457.3000000000757,20457.300000000076,0.0,2457.3000000000757,0.0,20457.300000005976,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.700898323391137,26.732669223267074,0.40835570761733425,0.4081515297635256,20457.300000000076,1.1365166666666708,False,0,0,1
2025-07-16 21:30:00,1526,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.732669223267074,26.76404493724327,0.4081515297635256,0.40794745399864385,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 21:45:00,1527,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857211,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76404493724327,26.794884401970595,0.40794745399864385,0.4077434802716445,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:00:00,1528,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.794884401970595,26.825048888132475,0.40774348027164453,0.4075396085315087,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:15:00,1529,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.825048888132475,26.8544025942929,0.4075396085315087,0.407335838727243,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:30:00,1530,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8544025942929,26.88281322820797,0.407335838727243,0.4071321708078794,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 22:45:00,1531,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88281322820797,26.910152573111734,0.4071321708078794,0.4069286047224755,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:00:00,1532,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.910152573111734,26.936297036551412,0.4069286047224755,0.40672514042011426,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:15:00,1533,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,312.7826897173141,0.0,0.06950726438162536,-0.06950726438162536,0.0,0.06950726438162536,0.06950726438162536,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.936297036551412,26.95878230924885,0.40672514042011426,0.40179981695441336,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:30:00,1534,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,762.7826897176082,0.0,0.1695072643816907,-0.1695072643816907,0.0,0.10000000000006534,0.10000000000006534,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95878230924885,26.976479678106983,0.40179981695441336,0.3900834778895713,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-16 23:45:00,1535,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1212.782689717608,0.0,0.26950726438169065,-0.26950726438169065,0.0,0.09999999999999995,0.09999999999999995,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.976479678106983,26.98930141753287,0.3900834778895713,0.3715795187333921,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:00:00,1536,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1662.7826897166303,0.0,0.3695072643814734,-0.3695072643814734,0.0,0.09999999999978276,0.09999999999978276,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98930141753287,26.997166295037132,0.3715795187333921,0.3462913332959362,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:15:00,1537,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.57142857326,16978.57142857326,0.0,2112.78268971663,0.0,0.46950726438147333,-0.46950726438147333,0.0,0.09999999999999992,0.09999999999999992,0.1,2,14000.0,22000.0,0.77175324675333,6.909441838022489,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.997166295037132,27.0,0.3462913332959362,0.3142223136903295,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:30:00,1538,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.032904958277878815,0.032904958277878815,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.3142223136903295,0.27993393740716965,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 00:45:00,1539,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.053191195989075735,0.053191195989075735,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.27993393740716965,0.24927623764836582,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:00:00,1540,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000001196,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.24927623764836582,0.2224090184391448,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:15:00,1541,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2224090184391448,0.19947583812356723,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:30:00,1542,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000287,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.19947583812356723,0.18060339463278563,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 01:45:00,1543,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18060339463278563,0.16590098295219688,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:00:00,1544,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16590098295219688,0.15546002711064016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:15:00,1545,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15546002711064016,0.14935368869580948,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:30:00,1546,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14935368869580948,0.14763655357220276,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 02:45:00,1547,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.57142857212,16794.31408153581,184.25734703630894,0.0,0.04094607711917977,0.0,0.04094607711917977,0.04094607711917977,0.024176985870690056,0.06512306298986982,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14763655357220276,0.14996831732616847,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:00:00,1548,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16794.314081535806,184.25734703630894,0.0,0.04094607711917977,0.0,0.04094607711917977,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.99779264438848,0.14996831732616847,0.1522989151982572,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:15:00,1549,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16975.142609010665,3.4288195614504207,0.0,0.0007619599025445379,0.0,0.0007619599025445379,0.04018411721663523,0.0,0.04018411721663523,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99779264438848,26.9920341355847,0.1522989151982572,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:30:00,1550,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0007619599025445379,0.0,0.0007619599025445379,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9920341355847,26.984084398870316,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 03:45:00,1551,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.984084398870316,26.974000340044334,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:00:00,1552,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16975.65931076834,2.9121178037764115,0.0,0.0006471372897280914,0.0,0.0006471372897280914,0.0006471372897280914,0.0,0.0006471372897280914,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.974000340044334,26.96184400052861,0.15211530142093035,0.15207726308599143,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:15:00,1553,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0006471372897280914,0.0,0.0006471372897280914,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96184400052861,26.947620760357363,0.15207726308599143,0.15200122445444844,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:30:00,1554,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947620760357363,26.931410542023738,0.15200122445444844,0.15192522384222124,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 04:45:00,1555,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.931410542023738,26.913279828715673,0.15192522384222124,0.15184926123030013,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:00:00,1556,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913279828715673,26.893303343964856,0.15184926123030013,0.15177333659968498,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:15:00,1557,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.893303343964856,26.87156373157635,0.15177333659968498,0.15169744993138515,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:30:00,1558,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87156373157635,26.8481512016429,0.15169744993138515,0.15162160120641946,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 05:45:00,1559,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8481512016429,26.82316314415974,0.15162160120641946,0.15154579040581626,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 06:00:00,1560,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82316314415974,26.79446799760879,0.15154579040581626,0.15147001751061334,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:15:00,1561,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.794467997608788,26.764424521619816,0.15147001751061334,0.15139428250185805,20494.860000000088,1.1386033333333383,False,0,0,1
