timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 06:30:00,1562,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.764424521619816,26.73314895845087,0.15139428250185805,0.15131858536060713,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 06:45:00,1563,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17276.666666667363,17276.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7853030303030619,6.924904269845504,2494.860000000088,2494.860000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.73314895845087,26.700762896144365,0.15131858536060713,0.15124292606792683,20494.860000000088,1.1386033333333383,False,0,0,1
2025-07-17 07:00:00,1564,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18050.000000000688,17958.094957384776,91.90504261591232,0.0,0.02042334280353607,0.0,0.02042334280353607,0.02042334280353607,0.0,0.02042334280353607,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,26.700762896144365,26.662282035295444,0.15124292606792683,0.15236717599460065,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.02042334280353607,0.0,0.02042334280353607,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.662282035295444,26.62228724382017,0.15236717599460065,0.15229099240660335,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62228724382017,26.58160594385142,0.15229099240660335,0.15221484691040005,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18050.000000000688,18050.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8204545454545767,6.962928673378886,2592.3000000000866,2592.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58160594385142,26.540375518546792,0.15221484691040005,0.15213873948694487,20592.300000000087,1.1440166666666716,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.54037551854679,26.634110909617707,0.15213873948694487,0.1520626701172014,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.634110909617707,26.7268175325375,0.1520626701172014,0.1519866387821428,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7268175325375,26.81864291984561,0.1519866387821428,0.15191064546275174,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,16.249275530288703,0.0,0.003610950117841934,-0.003610950117841934,0.0,0.003610950117841934,0.003610950117841934,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81864291984561,26.909613445195703,0.15191064546275174,0.15158938102875394,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,16.249275530337098,0.0,0.0036109501178526885,-0.0036109501178526885,0.0,1.0754418189318216e-14,1.0754418189318216e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.909613445195703,27.0,0.15158938102875394,0.15126827722697242,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,16500.0,16409.06512472602,90.93487527397872,0.0,0.02020775006088416,0.0,0.02020775006088416,0.02020775006088416,0.0036109501178526885,0.023818700178736846,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.967004272905253,0.15126827722697242,0.15237984840443589,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 09:30:00,1574,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,19040.47619047687,18499.541315202892,540.9348752739787,0.0,0.12020775006088416,0.0,0.12020775006088416,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8654761904762214,7.007646457795543,2717.100000000086,2717.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.967004272905253,26.918732049934775,0.15237984840443589,0.15936586379631063,20717.100000000086,1.1509500000000048,False,0,0,1
2025-07-17 09:45:00,1575,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16499.999999999993,15959.065124726902,540.9348752730912,0.0,0.12020775006068693,0.0,0.12020775006068693,1.9723112032465906e-13,0.0,1.9723112032465906e-13,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20137.2,0.0,2137.2,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.918732049934775,26.89014469050483,0.15936586379631063,0.16634838618047784,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:00:00,1576,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,15959.065124726909,540.9348752730912,0.0,0.12020775006068693,0.0,0.12020775006068693,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.89014469050483,26.86221964154803,0.16634838618047784,0.17332741730345297,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:15:00,1577,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,12310.58079693763,11769.645921664536,540.934875273093,0.0,0.12020775006068733,0.0,0.12020775006068733,4.0245584642661925e-16,0.0,4.0245584642661925e-16,0.1,1,8000.0,14000.0,0.8793271997812593,6.49856309843083,1894.3542765492566,1894.3542765492566,19357.234276549258,0.0,1357.2342765492567,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86221964154803,26.86651341978138,0.17332741730345297,0.18030295891086665,19894.354276549257,1.1052419042527364,False,0,1,0
2025-07-17 10:30:00,1578,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16409.06512472691,90.93487527309117,0.0,0.020207750060686924,0.0,0.020207750060686924,0.10000000000000041,0.0,0.10000000000000041,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.866513419781377,26.836765359137402,0.18030295891086665,0.18140001274747658,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 10:45:00,1579,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21241.42857142925,20700.49369615616,540.9348752730912,0.0,0.12020775006068693,0.0,0.12020775006068693,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9655194805195113,7.093670417452676,2994.4200000000856,2994.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.836765359137402,26.775910396244356,0.18140001274747658,0.1883715180571682,20994.420000000086,1.1663566666666714,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20947.14285714355,20856.207981870462,90.93487527308753,0.0,0.020207750060686116,0.0,0.020207750060686116,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.775910396244356,26.71527098302373,0.1883715180571682,0.18946453761420493,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20947.14285714356,20406.207981870473,540.9348752730875,0.0,0.12020775006068611,0.0,0.12020775006068611,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9521428571428892,7.083102672382256,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71527098302373,26.65951392446498,0.18946453761420493,0.19643201066146312,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20947.14285714355,20406.207981870488,540.9348752730621,0.0,0.12020775006068046,0.0,0.12020775006068046,5.648259637780484e-15,0.0,5.648259637780484e-15,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65951392446498,26.60535692354101,0.19643201066146312,0.20339599997219737,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 11:45:00,1583,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20947.14285714355,19956.207981870488,990.9348752730621,0.0,0.22020775006068047,0.0,0.22020775006068047,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9521428571428886,7.083102672382252,2957.3400000000875,2957.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60535692354101,26.55628063747965,0.20339599997219737,0.21623150728827628,20957.340000000087,1.1642966666666714,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21459.065124726938,540.9348752730621,0.0,0.12020775006068046,0.0,0.12020775006068046,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55628063747965,26.49771871659333,0.21623150728827628,0.2231855968506971,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21909.065124726938,90.93487527306206,0.0,0.020207750060680457,0.0,0.020207750060680457,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.497718716593326,26.43772313911741,0.2231855968506971,0.22426120936833674,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21909.065124726938,90.93487527306209,0.0,0.020207750060680464,0.0,0.020207750060680464,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.43772313911741,26.379772259795377,0.22426120936833674,0.22533628407971756,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.020207750060680464,0.0,0.020207750060680464,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.379772259795377,26.32326054546962,0.22533628407971756,0.22522361593767773,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32326054546962,26.268942204901354,0.22522361593767773,0.2251110041297089,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.268942204901354,26.220252161703893,0.2251110041297089,0.23087344862764406,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.220252161703893,26.177222677451986,0.23087344862764406,0.2425080119033302,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.177222677451986,26.133127217937336,0.2425080119033302,0.24826175789737853,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,21206.666666667363,21206.666666668945,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9639393939394256,7.092435775664117,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.133127217937336,26.09396823456421,0.24826175789737853,0.24813762701840922,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,21206.666666667366,20756.666666667366,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09396823456421,26.060555364876734,0.24813762701842987,0.2538885582049207,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,21206.666666667366,21206.666666667366,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9639393939394257,7.092435775664119,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.060555364876734,26.026134481961872,0.2538885582049207,0.25376161392581825,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,21206.66666666737,21206.66666666737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.963939393939426,7.09243577566412,2990.040000000088,2990.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.026134481961872,25.994105119889316,0.25376161392581825,0.25363473311885537,20990.04000000009,1.1661133333333382,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,20161.428571429282,20161.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286037,7.053544564827361,2858.340000000091,2858.340000000091,20457.30000000009,0.0,2457.300000000091,0.0,20457.300000005976,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,25.994105119889316,25.97230256430422,0.25363473311885537,0.253507915752296,20858.34000000009,1.1587966666666718,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.97230256430422,25.952830003705806,0.253507915752296,0.25338116179441994,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,20161.428571429264,20161.428571429264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286029,7.053544564827364,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.952830003705806,25.93566487963667,0.25338116179441983,0.2532544712135226,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,20161.42857142926,20161.42857142926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9164285714286027,7.053544564827362,2858.3400000000875,2858.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.93566487963667,25.920775348771038,0.2532544712135226,0.2531278439779159,20858.340000000087,1.1587966666666716,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21029.52380952448,21029.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874763,7.0860875721172745,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.920775348771038,25.901609701634978,0.2531278439779159,0.2530012800559269,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.901609701634978,25.88466530044583,0.2530012800559269,0.252874779415899,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21029.523809524482,21029.523809524482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88466530044583,25.86988319540171,0.252874779415899,0.25274834202619106,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21029.523809524482,21029.52380952448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9558874458874764,7.086087572117275,2967.720000000085,2967.720000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86988319540171,25.857195917151028,0.25274834202619106,0.25262196785517804,20967.720000000085,1.164873333333338,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.857195917151028,25.86352776154562,0.252621967855178,0.2524956568712504,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20172.18,0.0,2172.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.86352776154562,25.888670913251335,0.2524956568712504,0.2523694090428148,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.888670913251335,25.898496409021906,0.2523694090428148,0.2522432243382934,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18762.85714285783,18762.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528571428571741,6.995532318784106,2682.1200000000863,2682.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.30000000181,0.0,0,,0.0,0.0,,0.0,0.5,25.898496409021906,25.909973859409348,0.2522432243382934,0.25211710272612425,20682.120000000086,1.1490066666666714,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16809.61911254163,16809.61911254163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7640735960246196,6.900466441090653,2436.012008180245,2436.012008180245,20387.952008180244,0.0,2387.9520081802452,0.0,20457.300000005976,20457.30000000063,0.0,0,,0.0,0.0,,0.0,0.5,25.909973859409348,25.937647966971156,0.25211710272612425,0.2519910441747612,20436.012008180245,1.135334000454458,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17360.000000000688,17360.000000000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909404,6.929143915445317,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.937647966971156,25.962548290659353,0.2519910441747612,0.25186504865267384,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17360.0000000007,17360.0000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7890909090909408,6.929143915445321,2505.360000000088,2505.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.962548290659353,25.988709631759217,0.25186504865267384,0.25173911612834754,20505.360000000088,1.1391866666666715,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17214.112592595076,17214.112592595076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7824596632997762,6.921698262124782,2486.97818666698,2486.97818666698,20438.91818666698,0.0,2438.91818666698,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.988709631759217,26.01710439505132,0.25173911612834754,0.2516132465702834,20486.97818666698,1.1381654548148323,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01710439505132,26.17561154020688,0.2516132465702834,0.25148743994699824,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.17561154020688,26.289268180319944,0.25148743994699824,0.25136169622702476,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 19:30:00,1614,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.289268180319944,26.4031969810279,0.25136169622702476,0.25123601537891127,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 19:45:00,1615,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000004812,0.0,0,,0.0,0.0,,0.0,0.5,26.403196981027897,26.438512889880077,0.25123601537891127,0.2511103973712218,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:00:00,1616,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.30000000075,0.0,0,,0.0,0.0,,0.0,0.5,26.438512889880077,26.47427125151176,0.2511103973712218,0.2509848421725362,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:15:00,1617,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.47427125151176,26.510329978935612,0.2509848421725362,0.2508593497514499,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 20:30:00,1618,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16500.00000000079,16500.00000000079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000359,6.883604505632087,2397.000000000098,2397.000000000098,20397.0000000001,0.0,2397.000000000098,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.510329978935612,26.54654563687546,0.2508593497514499,0.2507339200765742,20397.0000000001,1.1331666666666722,False,0,0,1
2025-07-17 20:45:00,1619,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.54654563687546,26.582774056327338,0.2507339200765742,0.2506085531165359,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16913.50128264658,16913.50128264658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7687955128475717,6.906003536213248,2449.1011616134674,2449.1011616134674,20449.101161613467,0.0,2449.1011616134674,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.582774056327338,26.615769692640647,0.2506085531165359,0.25048324883997763,20449.101161613467,1.1360611756451926,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857378,16978.57142857378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533537,6.909441838022108,2457.3000000002976,2457.3000000002976,20457.300000000298,0.0,2457.3000000002976,0.0,20457.300000005976,20457.300000000298,2.1100277081131935e-10,0,,0.0,0.0,,0.0,0.5,26.615769692640647,26.64801944106454,0.25048324883997763,0.2503580072155577,20457.300000000298,1.1365166666666833,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570118,16978.571428570118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531871,6.909441838021916,2457.2999999998356,2457.2999999998356,20457.299999999836,0.0,2457.2999999998356,0.0,20457.300000005976,20457.30000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.64801944106454,26.679871310065643,0.2503580072155577,0.2502328282119499,20457.299999999836,1.1365166666666575,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857216,16978.57142857216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532799,6.909441838022031,2457.30000000009,2457.30000000009,20457.30000000009,0.0,2457.30000000009,0.0,20457.300000005976,20457.30000000009,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,26.679871310065643,26.71118425144584,0.2502328282119499,0.25010771179784397,20457.30000000009,1.1365166666666717,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.57142857211,16978.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71118425144584,26.74181955095442,0.25010771179784397,0.24998265794194505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74181955095442,26.771641422136472,0.24998265794194505,0.2498576666129741,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.771641422136472,26.80051758764492,0.2498576666129741,0.24973273777966762,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80051758764492,26.828319845526853,0.24973273777966762,0.2496078714107778,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572035,16978.571428572035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532743,6.909441838022021,2457.3000000000757,2457.3000000000757,20457.300000000076,0.0,2457.3000000000757,0.0,20457.300000005976,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.828319845526853,26.854924618059197,0.2496078714107778,0.24948306747507243,20457.300000000076,1.1365166666666708,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854924618059197,26.88021348078353,0.24948306747507243,0.24935832594133492,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.88021348078353,26.90407366947466,0.24935832594133492,0.24923364677836427,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90407366947466,26.926398562871988,0.24923364677836427,0.2491090299549751,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.926398562871988,26.94708813910659,0.2491090299549751,0.24898447543999763,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94708813910659,26.96604940386945,0.24898447543999763,0.24885998320227765,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,95.62538001976839,0.0,0.021250084448837418,-0.021250084448837418,0.0,0.021250084448837418,0.021250084448837418,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96604940386945,26.98247959813729,0.24885998320227765,0.24729193334322833,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,545.625380019972,0.0,0.12125008444888266,-0.12125008444888266,0.0,0.10000000000004525,0.10000000000004525,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98247959813729,26.993647169697738,0.24729193334322833,0.2389311892482359,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,995.625380019972,0.0,0.22125008444888267,-0.22125008444888267,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993647169697738,26.99950142830375,0.2389311892482359,0.2237811472644214,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1445.6253800187892,0.0,0.3212500844486198,-0.3212500844486198,0.0,0.09999999999973713,0.09999999999973713,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000254,0.0,0,,0.0,0.0,,0.0,0.5,26.99950142830375,27.0,0.2237811472644214,0.20184520204074707,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.04491585843290391,0.04491585843290391,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204074707,0.18297157386800686,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 01:45:00,1639,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386800686,0.1682679780978005,20457.300000000087,1.1365166666666715,False,0,0,1
