timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 02:00:00,1640,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978005,0.15782583875867098,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:15:00,1641,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875867098,0.15171831743801628,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:30:00,1642,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743801628,0.15000000000003846,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 02:45:00,1643,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.045474205395,95.52595436671994,0.0,0.021227989859271098,0.0,0.021227989859271098,0.021227989859271098,0.024176985870690056,0.045404975729961154,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554977,0.15000000000003846,0.15117214440427063,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:00:00,1644,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420539,95.52595436672388,0.0,0.021227989859271972,0.0,0.021227989859271972,8.743006318923108e-16,0.0,8.743006318923108e-16,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554974,26.99646541685406,0.15117214440427063,0.15234370273630074,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:15:00,1645,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16955.216151938974,23.355276633142903,0.0,0.005190061474031757,0.0,0.005190061474031757,0.016037928385240215,0.0,0.016037928385240215,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685406,26.9908638221332,0.15234370273630074,0.15257244699653197,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:30:00,1646,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.005190061474031757,0.0,0.005190061474031757,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9908638221332,26.98292066843198,0.15257244699653197,0.1524961607730337,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 03:45:00,1647,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16949.282212460883,29.28921611123319,0.0,0.006508714691385154,0.0,0.006508714691385154,0.006508714691385154,0.0,0.006508714691385154,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98292066843198,26.973062824710546,0.1524961607730337,0.15280229968076608,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:00:00,1648,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.006508714691385154,0.0,0.006508714691385154,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.973062824710546,26.960889917835043,0.15280229968076608,0.15272589853092572,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:15:00,1649,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960889917835043,26.946672044378946,0.15272589853092572,0.15264953558166025,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:30:00,1650,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946672044378946,26.9304671625727,0.15264953558166025,0.15257321081386943,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 04:45:00,1651,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9304671625727,26.912341755774047,0.15257321081386943,0.1524969242084625,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:00:00,1652,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912341755774047,26.892370547683527,0.1524969242084625,0.1524206757463583,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:15:00,1653,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892370547683527,26.870636182274104,0.1524206757463583,0.15234446540848512,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:30:00,1654,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870636182274104,26.847228869805477,0.15234446540848512,0.1522682931757809,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 05:45:00,1655,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.847228869805477,26.822246000438902,0.1522682931757809,0.152192159029193,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 06:00:00,1656,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.822246000438902,26.792434584249957,0.152192159029193,0.15211606294967842,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.792434584249953,26.7612811176397,0.15211606294967842,0.15204000491820358,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17426.190476191176,17426.190476191176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.7612811176397,26.728901807546716,0.15204000491820358,0.15196398491574448,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17426.190476191176,17361.87974374052,64.31073245065556,0.0,0.014291273877923458,0.0,0.014291273877923458,0.014291273877923458,0.0,0.014291273877923458,0.1,2,14000.0,22000.0,0.7920995670995988,6.932486166284984,2513.700000000088,2513.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.728901807546716,26.695900537386002,0.15196398491574448,0.1527276152636146,20513.700000000088,1.139650000000005,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,18831.90476190545,18767.594029454656,64.31073245079982,0.0,0.014291273877955516,0.0,0.014291273877955516,3.2057689836051395e-14,0.0,3.2057689836051395e-14,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.695900537386002,26.651375784264573,0.1527276152636146,0.15349086379631272,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.014291273877955516,0.0,0.014291273877955516,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.651375784264573,26.605578054737066,0.15349086379631272,0.15341411836441457,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,18831.90476190545,18831.90476190545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.605578054737066,26.559126458242623,0.15341411836441457,0.15333741130523237,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,18831.90476190545,18808.397143310798,23.507618594657288,0.0,0.005223915243257175,0.0,0.005223915243257175,0.005223915243257175,0.0,0.005223915243257175,0.1,2,14000.0,22000.0,0.8559956709957023,6.998574695410634,2690.820000000087,2690.820000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.559126458242623,26.51233450146972,0.15333741130523237,0.15356764762012115,20690.820000000087,1.1494900000000048,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005223915243257175,0.0,0.005223915243257175,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.512334501469716,26.60622762326169,0.15356764762012115,0.1534908637963111,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.60622762326169,26.699091089667235,0.1534908637963111,0.15341411836441296,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.699091089667235,26.791072438216492,0.15341411836441296,0.15333741130523076,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791072438216492,26.88231991709222,0.15333741130523076,0.15326074259957817,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.88231991709222,26.972981867558577,0.15326074259957817,0.15318411222827838,18000.0,1.0,False,0,0,0
2025-07-18 09:15:00,1669,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19781.52,0.0,1781.52,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972981867558577,26.90158110589426,0.15318411222827838,0.15898252017216424,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 09:30:00,1670,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.000000000004,16050.000000000004,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19088.52,0.0,1088.52,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90158110589426,26.87204844810224,0.15898252017216424,0.16477802891207816,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 09:45:00,1671,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21045.067992476765,20595.06799247677,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.9565939996580347,7.08664844268573,2969.678567052073,2969.678567052073,19661.198567052073,0.0,1661.198567052073,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87204844810224,26.80895366242448,0.16477802891207816,0.17057063989762208,20969.678567052073,1.1649821426140041,False,0,0,1
2025-07-18 10:00:00,1672,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80895366242448,26.901178301436083,0.17057063989762208,0.17048535457767328,18000.0,1.0,False,0,0,0
2025-07-18 10:15:00,1673,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.901178301436083,26.993525281620048,0.17048535457767328,0.17040011190038445,18000.0,1.0,False,0,0,0
2025-07-18 10:30:00,1674,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,17184.50027834139,17026.965852503392,157.5344258380006,0.0,0.03500765018622236,0.0,0.03500765018622236,0.03500765018622236,0.0,0.03500765018622236,0.1,2,14000.0,22000.0,0.7811136490155178,6.920173480786997,2483.2470350710173,2483.2470350710173,19158.687035071016,0.0,1158.6870350710174,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993525281620045,26.9584285237949,0.17040011190038445,0.17237161129287482,20483.247035071017,1.1379581686150566,False,0,0,1
2025-07-18 10:45:00,1675,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21842.465574162,157.5344258380006,0.0,0.03500765018622236,0.0,0.03500765018622236,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19765.44,0.0,1765.44,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9584285237949,26.888324416515612,0.17237161129287482,0.17434212493566895,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:00:00,1676,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21392.465574162,607.5344258380006,0.0,0.13500765018622235,0.0,0.13500765018622235,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.888324416515612,26.823030742488772,0.17434212493566895,0.1821866533216417,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:15:00,1677,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21392.465574162,607.5344258379992,0.0,0.13500765018622204,0.0,0.13500765018622204,3.0531133177191805e-16,0.0,3.0531133177191805e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.823030742488772,26.759270603340845,0.1821866533216417,0.19002725944342141,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:30:00,1678,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20942.465574162004,1057.5344258379955,0.0,0.23500765018622122,0.0,0.23500765018622122,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759270603340845,26.70053053915601,0.19002725944342141,0.2037389452621402,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 11:45:00,1679,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20492.465574162008,1507.5344258379919,0.0,0.3350076501862204,0.0,0.3350076501862204,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20127.96,0.0,2127.96,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70053053915601,26.646896969564626,0.2037389452621402,0.2233187752379496,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:00:00,1680,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20942.465574162008,1057.5344258379919,0.0,0.2350076501862204,0.0,0.2350076501862204,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.646896969564626,26.591699828439566,0.2233187752379496,0.2370138152987711,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:15:00,1681,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20492.465574162008,1507.5344258379919,0.0,0.3350076501862204,0.0,0.3350076501862204,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591699828439562,26.541800103838746,0.2370138152987711,0.25657700783956217,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:30:00,1682,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20042.46557416201,1957.5344258379882,0.0,0.4350076501862196,0.0,0.4350076501862196,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.541800103838746,26.497263288219393,0.25657700783956217,0.2820054187840828,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:45:00,1683,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20492.46557416201,1507.5344258379882,0.0,0.3350076501862196,0.0,0.3350076501862196,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.497263288219393,26.451397195052532,0.2820054187840828,0.30154611552313115,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:00:00,1684,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,20942.46557416201,1057.5344258379882,0.0,0.2350076501862196,0.0,0.2350076501862196,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.451397195052532,26.404289594024146,0.30154611552313115,0.31520204191380996,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:15:00,1685,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21392.465574162008,607.5344258379919,0.0,0.1350076501862204,0.0,0.1350076501862204,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.404289594024146,26.356019729956653,0.31520204191380996,0.3229761403412935,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:30:00,1686,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21392.465574162008,607.5344258379919,0.0,0.1350076501862204,0.0,0.1350076501862204,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.356019729956653,26.310033061327108,0.3229761403412935,0.33074635171956335,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:45:00,1687,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,20942.46557416201,1057.5344258379882,0.0,0.2350076501862196,0.0,0.2350076501862196,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.310033061327108,26.269747051596948,0.33074635171956335,0.344387677992144,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:00:00,1688,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21392.46557416201,607.5344258379882,0.0,0.1350076501862196,0.0,0.1350076501862196,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.300000005976,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.269747051596948,26.228426089853286,0.344387677992144,0.35214718360158836,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:15:00,1689,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,21842.46557416201,157.53442583798824,0.0,0.03500765018621961,0.0,0.03500765018621961,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.228426089853286,26.186113402923603,0.35214718360158836,0.354027809458228,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:30:00,1690,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03500765018621961,0.0,0.03500765018621961,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.186113402923603,26.14503625604473,0.354027809458228,0.3538507955534989,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:45:00,1691,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14503625604473,26.10638807149296,0.3538507955534989,0.35367387015572216,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:00:00,1692,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10638807149296,26.07671463859081,0.35367387015572216,0.3534970332206443,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 15:15:00,1693,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.07671463859081,26.049415474360252,0.3534970332206443,0.353320284704034,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 15:30:00,1694,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.049415474360252,26.024467771304398,0.353320284704034,0.35314362456168197,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 15:45:00,1695,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21126.666666667352,21126.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9603030303030614,7.0895806207689835,2979.9600000000864,2979.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000185,0.0,0,,0.0,0.0,,0.0,0.5,26.024467771304398,26.00183943845885,0.35314362456168197,0.35296705274940116,20979.960000000086,1.165553333333338,False,0,0,1
2025-07-18 16:00:00,1696,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.00183943845885,25.995317805818296,0.35296705274940116,0.3527905692230265,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 16:15:00,1697,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,19282.85714285783,19282.85714285783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935376,7.017970746843553,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.995317805818296,25.990946296543115,0.3527905692230265,0.352614173938415,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 16:30:00,1698,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.990946296543115,25.988666360895948,0.352614173938415,0.3524378668514458,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 16:45:00,1699,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,290.34,290.34,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,19282.857142857833,19282.857142857833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8764935064935379,7.017970746843554,2747.6400000000867,2747.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.988666360895948,25.988410927339366,0.3524378668514458,0.3522616479180201,20747.640000000087,1.1526466666666715,False,0,0,1
2025-07-18 17:00:00,1700,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17691.904761905458,17691.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8041774891775209,6.945682975645557,2547.1800000000876,2547.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.988410927339366,26.00203683015879,0.3522616479180201,0.3520855170940611,20547.180000000088,1.141510000000005,False,0,0,1
2025-07-18 17:15:00,1701,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17691.904761905458,17691.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8041774891775209,6.945682975645557,2547.1800000000876,2547.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00203683015879,26.017461582639267,0.3520855170940611,0.3519094743355141,20547.180000000088,1.141510000000005,False,0,0,1
2025-07-18 17:30:00,1702,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17691.904761905458,17691.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8041774891775209,6.945682975645557,2547.1800000000876,2547.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.017461582639267,26.034594773751675,0.3519094743355141,0.35173351959834637,20547.180000000088,1.141510000000005,False,0,0,1
2025-07-18 17:45:00,1703,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17691.904761905458,17691.904761905458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8041774891775209,6.945682975645557,2547.1800000000876,2547.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.30000001061,0.0,0,,0.0,0.0,,0.0,0.5,26.034594773751675,26.053338813694655,0.35173351959834637,0.35155765283854723,20547.180000000088,1.141510000000005,False,0,0,1
2025-07-18 18:00:00,1704,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16985.238095238783,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563083,6.909792808887282,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000403,0.0,0,,0.0,0.0,,0.0,0.5,26.053338813694655,26.07888935101838,0.35155765283854723,0.35138187401212795,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 18:15:00,1705,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16985.238095238783,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563083,6.909792808887282,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.07888935101838,26.105805906207024,0.35138187401212795,0.3512061830751219,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 18:30:00,1706,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16985.238095238783,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563083,6.909792808887282,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.105805906207024,26.133972137505147,0.3512061830751219,0.3510305799835844,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 18:45:00,1707,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16985.23809523878,16985.238095238783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720562770563082,6.909792808887281,2458.1400000000867,2458.1400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000334,0.0,0,,0.0,0.0,,0.0,0.5,26.133972137505147,26.1632663579326,0.3510305799835844,0.35085506469359257,20458.140000000087,1.1365633333333383,False,0,0,1
2025-07-18 19:00:00,1708,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1632663579326,26.197201342046952,0.3508550646935926,0.35067963716124584,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 19:15:00,1709,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6105.684378384798,6105.684378384798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7632105472980998,6.881069184149605,887.3162316764829,887.3162316764829,18887.316231676483,0.0,887.3162316764829,0.0,20457.300000005976,20457.300000000745,0.0,0,,0.0,0.0,,0.0,0.5,26.197201342046952,26.30994390668678,0.35067963716124584,0.35050429734266525,18887.316231676483,1.0492953462042491,False,1,0,0
2025-07-18 19:30:00,1710,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,7999.999999999556,7999.999999999556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999445,7.104795737122553,1125.9999999999382,1125.9999999999382,19125.999999999938,0.0,1125.9999999999382,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.30994390668678,26.40875640643393,0.35050429734266525,0.35032904519399394,19125.999999999938,1.0625555555555521,False,1,0,0
2025-07-18 19:45:00,1711,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.000000002291,8000.000000002291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000002864,7.104795737122549,1126.0000000003238,1126.0000000003238,19126.000000000324,0.0,1126.0000000003238,0.0,20457.300000005976,20457.30000000248,0.0,0,,0.0,0.0,,0.0,0.5,26.408756406433927,26.507791043518182,0.35032904519399394,0.35015388067139697,19126.000000000324,1.0625555555555735,False,1,0,0
2025-07-18 20:00:00,1712,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428570747,16978.571428570747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532158,6.909441838021947,2457.2999999999156,2457.2999999999156,20457.299999999916,0.0,2457.2999999999156,0.0,20457.300000005976,20457.300000000407,0.0,0,,0.0,0.0,,0.0,0.5,26.507791043518182,26.539570429821367,0.35015388067139697,0.34997880373106127,20457.299999999916,1.136516666666662,False,0,0,1
2025-07-18 20:15:00,1713,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000418,0.0,0,,0.0,0.0,,0.0,0.5,26.539570429821367,26.57167256365294,0.34997880373106127,0.3498038143291958,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 20:30:00,1714,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142854077,16978.57142854077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467518532,6.909441838020376,2457.2999999961357,2457.2999999961357,20457.299999996136,0.0,2457.2999999961357,0.0,20457.300000005976,20457.30000000048,0.0,0,,0.0,0.0,,0.0,0.5,26.57167256365294,26.6039538838397,0.3498038143291958,0.3496289124220312,20457.299999996136,1.136516666666452,False,0,0,1
2025-07-18 20:45:00,1715,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428601044,16978.571428601044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467545929,6.909441838023546,2457.300000003732,2457.300000003732,20457.300000003732,0.0,2457.300000003732,0.0,20457.300000005976,20457.300000003732,3.6452547647058964e-09,0,,0.0,0.0,,0.0,0.5,26.6039538838397,26.636270096187896,0.3496289124220312,0.3494540979658202,20457.300000003732,1.136516666666874,False,0,0,1
2025-07-18 21:00:00,1716,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000127,0.0,0,,0.0,0.0,,0.0,0.5,26.636270096187896,26.668476791182545,0.3494540979658202,0.3492793709168373,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 21:15:00,1717,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571384,16978.571428571384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532447,6.909441838021981,2457.2999999999956,2457.2999999999956,20457.299999999996,0.0,2457.2999999999956,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.668476791182545,26.70043006217716,0.3492793709168373,0.3491047312313789,20457.299999999996,1.1365166666666664,False,0,0,1
