timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 21:30:00,1718,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574083,16978.571428574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533674,6.909441838022128,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.300000005976,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.70043006217716,26.73198712143447,0.3491047312313789,0.3489301788657633,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-18 21:45:00,1719,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428570747,16978.571428570747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532158,6.909441838021947,2457.2999999999156,2457.2999999999156,20457.299999999916,0.0,2457.2999999999156,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.73198712143447,26.76300691137573,0.3489301788657633,0.3487557137763304,20457.299999999916,1.136516666666662,False,0,0,1
2025-07-18 22:00:00,1720,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76300691137573,26.793350708422206,0.3487557137763304,0.3485813359194423,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:15:00,1721,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.793350708422206,26.822882716843502,0.3485813359194423,0.3484070452514826,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:30:00,1722,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.57142857212,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.822882716843502,26.851470650069224,0.3484070452514826,0.3482328417288569,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 22:45:00,1723,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.851470650069224,26.87898629697502,0.3482328417288569,0.3480587253079925,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:00:00,1724,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.87898629697502,26.90530607071797,0.3480587253079925,0.3478846959453385,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:15:00,1725,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.90530607071797,26.9303115377711,0.3478846959453385,0.34771075359736586,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:30:00,1726,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000425,0.0,0,,0.0,0.0,,0.0,0.5,26.9303115377711,26.953889924891673,0.34771075359736586,0.3475368982205672,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-18 23:45:00,1727,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,394.228203050385,0.0,0.08760626734453,-0.08760626734453,0.0,0.08760626734453,0.08760626734453,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.953889924891673,26.972977890329403,0.3475368982205672,0.34141161704424705,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:00:00,1728,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,844.2282030505015,0.0,0.1876062673445559,-0.1876062673445559,0.0,0.1000000000000259,0.1000000000000259,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972977890329403,26.98707374632418,0.34141161704424705,0.3284959202476437,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:15:00,1729,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1294.2282030496235,0.0,0.2876062673443608,-0.2876062673443608,0.0,0.09999999999980488,0.09999999999980488,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98707374632418,26.99610338052357,0.3284959202476437,0.3087932030385823,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:30:00,1730,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.57142857291,16978.57142857291,0.0,1744.2282030496235,0.0,0.38760626734436077,-0.38760626734436077,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.771753246753314,6.909441838022346,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99610338052357,27.000000000000004,0.3087932030385823,0.28230685892725593,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 00:45:00,1731,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200167174,0.0,0.44922102667038166,-0.44922102667038166,0.0,0.061614759326020896,0.061614759326020896,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.28230685892725593,0.25164797270768485,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:00:00,1732,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278867,0.0,0.3936507936506415,-0.3936507936506415,0.0,0.05557023301974018,0.05557023301974018,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.25164797270768485,0.2247795676309342,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:15:00,1733,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.057711309781051434,0.057711309781051434,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309342,0.20184520204076073,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:30:00,1734,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204076073,0.18297157386802052,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 01:45:00,1735,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386802052,0.16826797809781416,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:00:00,1736,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809781416,0.15782583875868464,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:15:00,1737,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.57142857212,0.0,399.3350205004761,0.0,0.08874111566677247,-0.08874111566677247,0.0,0.06372872308641454,0.06372872308641454,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875868464,0.15171831743803,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:30:00,1738,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.0645641297960824,0.0645641297960824,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743803,0.15000000000005217,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 02:45:00,1739,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.0454742059,95.52595436621262,0.0,0.021227989859158358,0.0,0.021227989859158358,0.021227989859158358,0.024176985870690056,0.04540497572984842,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999334514554974,0.15000000000005217,0.1511721444042777,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:00:00,1740,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.045474205923,95.52595436619069,0.0,0.021227989859153487,0.0,0.021227989859153487,4.871103520542874e-15,0.0,4.871103520542874e-15,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99933451455497,26.996465416854054,0.1511721444042777,0.15234370273630085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:15:00,1741,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.021227989859153487,0.0,0.021227989859153487,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996465416854054,26.990688657558444,0.15234370273630085,0.15226753088493272,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:30:00,1742,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16819.416839233632,159.15458933848123,0.0,0.035367686519662496,0.0,0.035367686519662496,0.035367686519662496,0.0,0.035367686519662496,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558444,26.983940148577997,0.15226753088493272,0.15426924870252043,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 03:45:00,1743,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.035367686519662496,0.0,0.035367686519662496,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.983940148577997,26.97385690115991,0.15426924870252043,0.15419211407816918,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:00:00,1744,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.3000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.97385690115991,26.96167952760438,0.15419211407816918,0.15411501802113012,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:15:00,1745,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96167952760438,26.947457212593335,0.15411501802113012,0.15403796051211957,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:30:00,1746,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947457212593335,26.931247914215884,0.15403796051211957,0.15396094153186352,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 04:45:00,1747,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.931247914215884,26.913118115689237,0.15396094153186352,0.15388396106109758,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:00:00,1748,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.913118115689237,26.893142540574193,0.15388396106109758,0.15380701908056704,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:15:00,1749,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.893142540574193,26.87140383270476,0.15380701908056704,0.15373011557102675,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:30:00,1750,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.87140383270476,26.84799220220246,0.15373011557102675,0.15365325051324125,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 05:45:00,1751,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.57142857211,16978.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84799220220246,26.82300503909115,0.15365325051324125,0.15357642388798465,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 06:00:00,1752,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82300503909115,26.789542924738356,0.15357642388798465,0.15349963567604066,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:15:00,1753,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17912.380952381638,17906.83827126646,5.542681115178467,0.0,0.0012317069144841036,0.0,0.0012317069144841036,0.0012317069144841036,0.0,0.0012317069144841036,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.789542924738353,26.754800865249784,0.15349963567604066,0.1534952486394286,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:30:00,1754,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17912.380952381638,17912.380952381638,0.0,0.0,0.0,0.0,0.0,0.0012317069144841036,0.0,0.0012317069144841036,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.754800865249784,26.718811578005063,0.1534952486394286,0.1534185010151089,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 06:45:00,1755,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17912.380952381638,17903.733316649013,8.647635732624119,0.0,0.0019216968294720265,0.0,0.0019216968294720265,0.0019216968294720265,0.0,0.0019216968294720265,0.1,2,14000.0,22000.0,0.8141991341991653,6.956372507682075,2574.9600000000864,2574.9600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.718811578005063,26.681803163588707,0.1534185010151089,0.15345469145333285,20574.960000000086,1.1430533333333381,False,0,0,1
2025-07-19 07:00:00,1756,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20802.380952381634,20793.73331664901,8.64763573262413,0.0,0.0019216968294720287,0.0,0.0019216968294720287,2.168404344971009e-18,0.0,2.168404344971009e-18,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.681803163588707,26.62216166354093,0.15345469145333285,0.15349086379633767,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:15:00,1757,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,20802.380952381634,20793.73331664901,8.64763573262413,0.0,0.0019216968294720287,0.0,0.0019216968294720287,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62216166354093,26.561814549281916,0.15349086379633767,0.15352701805317098,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:30:00,1758,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20802.380952381634,20793.73331664901,8.64763573262413,0.0,0.0019216968294720287,0.0,0.0019216968294720287,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.561814549281916,26.500895408345084,0.15352701805317098,0.1535631542328759,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 07:45:00,1759,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20802.380952381634,20796.15563596204,6.225316419594468,0.0,0.0013834036487987706,0.0,0.0013834036487987706,0.0005382931806732581,0.0,0.0005382931806732581,0.1,2,14000.0,22000.0,0.9455627705628016,7.077806455166897,2939.100000000086,2939.100000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000294,0.0,0,,0.0,0.0,,0.0,0.5,26.500895408345084,26.43952281253297,0.1535631542328759,0.1535676476201264,20939.100000000086,1.163283333333338,False,0,0,1
2025-07-19 08:00:00,1760,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013834036487987706,0.0,0.0013834036487987706,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.439522812532967,26.533825500075213,0.1535676476201264,0.15349086379631635,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.533825500075213,26.62709622842368,0.15349086379631635,0.1534141183644182,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.62709622842368,26.719482548067433,0.1534141183644182,0.153337411305236,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.719482548067433,26.81113272007525,0.153337411305236,0.1532607425995834,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81113272007525,26.902195098524828,0.1532607425995834,0.1531841122282836,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.902195098524828,26.992817512436325,0.1531841122282836,0.15310752017216947,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16479.451391329112,20.548608670889006,0.0,0.0045663574824197795,0.0,0.0045663574824197795,0.0045663574824197795,0.0,0.0045663574824197795,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19778.22,0.0,1778.22,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.992817512436325,26.959550764422538,0.15310752017216947,0.15329923991417554,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 09:45:00,1767,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21889.523809524486,21418.9752008536,470.548608670889,0.0,0.10456635748241978,0.0,0.10456635748241978,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9949783549783857,7.116045034434696,3076.0800000000854,3076.0800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.959550764422538,26.88978447415265,0.15329923991417554,0.15936586379631063,21076.080000000085,1.170893333333338,False,0,0,1
2025-07-19 10:00:00,1768,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.000000000007,16029.451391328934,470.54860867107345,0.0,0.10456635748246076,0.0,0.10456635748246076,4.098110739647609e-14,0.0,4.098110739647609e-14,0.1,2,14000.0,22000.0,0.7500000000000003,6.883604505632043,2397.0,2397.0,19895.88,0.0,1895.88,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.88978447415265,26.861333554413314,0.15936586379631063,0.16542945436650705,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 10:15:00,1769,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,20955.714285714963,20035.16567704389,920.5486086710735,0.0,0.20456635748246077,0.0,0.20456635748246077,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9525324675324983,7.0834142162757,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.861333554413314,26.803640918721452,0.16542945436650705,0.1773650131414184,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 10:30:00,1770,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,20955.714285714963,19585.16567704389,1370.5486086710735,0.0,0.30456635748246075,0.0,0.30456635748246075,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9525324675324983,7.0834142162757,2958.4200000000856,2958.4200000000856,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80364091872145,26.750425761753558,0.1773650131414184,0.19516960413694226,20958.420000000086,1.1643566666666714,False,0,0,1
2025-07-19 10:45:00,1771,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,16499.999999999975,15579.451391329017,920.548608670957,0.0,0.2045663574824349,0.0,0.2045663574824349,0.10000000000002585,0.0,0.10000000000002585,0.1,2,14000.0,22000.0,0.7499999999999989,6.88360450563204,2396.9999999999964,2396.9999999999964,19895.879999999997,0.0,1895.8799999999965,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.750425761753558,26.728464276382,0.19516960413694226,0.20709029283696687,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-19 11:00:00,1772,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20723.80952381022,19353.260915139264,1370.548608670957,0.0,0.3045663574824349,0.0,0.3045663574824349,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.728464276382,26.679363850586082,0.20709029283696687,0.22488002119264144,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:15:00,1773,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20723.80952381022,19096.177059941925,1627.6324638682963,0.0,0.36169610308184363,0.0,0.36169610308184363,0.057129745599408754,0.0,0.057129745599408754,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.679363850586082,26.63363400156176,0.22488002119264144,0.24601722723810343,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:30:00,1774,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20723.80952381022,18646.177059941932,2077.632463868289,0.0,0.461696103081842,0.0,0.461696103081842,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63363400156176,26.592822807118583,0.24601722723810343,0.2730188646805426,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 11:45:00,1775,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20723.80952381022,19096.177059941936,1627.6324638682854,0.0,0.3616961030818412,0.0,0.3616961030818412,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9419913419913737,7.074904248193909,2929.200000000088,2929.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.592822807118583,26.55026725737656,0.2730188646805426,0.2941320013042605,20929.200000000088,1.1627333333333383,False,0,0,1
2025-07-19 12:00:00,1776,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,21540.952380953073,20363.319917084787,1177.6324638682854,0.0,0.2616961030818412,0.0,0.2616961030818412,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000552,0.0,0,,0.0,0.0,,0.0,0.5,26.55026725737656,26.49995725081064,0.2941320013042605,0.3093595813596665,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:15:00,1777,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,21540.952380953073,20136.74356478974,1404.2088161633328,0.0,0.31204640359185176,0.0,0.31204640359185176,0.05035030051001055,0.0,0.05035030051001055,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.499957250810635,26.453241493279275,0.3093595813596665,0.327537627780008,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:30:00,1778,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,21540.952380953073,20160.74550136298,1380.2068795900923,0.0,0.3067126399089094,0.0,0.3067126399089094,0.005333763682942361,0.0,0.005333763682942361,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.453241493279275,26.408315720390313,0.327537627780008,0.3453932265607665,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 12:45:00,1779,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,21540.952380953073,20610.74550136298,930.2068795900923,0.0,0.2067126399089094,0.0,0.2067126399089094,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9791341991342306,7.104160855941789,3032.160000000087,3032.160000000087,20457.300000000087,0.0,2457.300000000087,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.408315720390313,26.362062857838485,0.3453932265607665,0.3573648975421346,21032.160000000087,1.1684533333333382,False,0,0,1
2025-07-19 13:00:00,1780,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19549.047619048313,18617.86507661515,931.1825424331619,0.0,0.20692945387403597,0.0,0.20692945387403597,0.00021681396512657214,0.0,0.00021681396512657214,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.362062857838485,26.33289226618853,0.3573648975421346,0.36934332050846314,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:15:00,1781,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19549.047619048313,19067.86507661515,481.18254243316187,0.0,0.10692945387403598,0.0,0.10692945387403598,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.33289226618853,26.302458515821716,0.36934332050846314,0.37544075426330853,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:30:00,1782,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19549.047619048313,19517.865076615155,31.182542433158233,0.0,0.006929453874035163,0.0,0.006929453874035163,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.302458515821716,26.270832632753283,0.37544075426330853,0.3756601393012765,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 13:45:00,1783,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19549.047619048313,19549.047619048313,0.0,0.0,0.0,0.0,0.0,0.006929453874035163,0.0,0.006929453874035163,0.1,2,14000.0,22000.0,0.8885930735931051,7.02904796490975,2781.1800000000876,2781.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.270832632753283,26.241217760097204,0.3756601393012765,0.3754723092316259,20781.180000000088,1.1545100000000048,False,0,0,1
2025-07-19 14:00:00,1784,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.241217760097204,26.195500767424445,0.3754723092316259,0.3752845730770101,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.195500767424445,26.15219177723964,0.3752845730770101,0.37509693079047157,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.15219177723964,26.11130543950524,0.37509693079047157,0.37490938232507637,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11130543950524,26.07284699079651,0.37490938232507637,0.3747219276339139,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.07284699079651,26.03681222647328,0.3747219276339139,0.37453456667009694,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000005976,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.03681222647328,26.003187513310888,0.37453456667009694,0.3743472993867619,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.003187513310888,25.971949842535942,0.3743472993867619,0.3741601257370686,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.971949842535942,25.943066923039723,0.3741601257370686,0.3739730456742001,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.943066923039723,25.93981874294126,0.3739730456742001,0.373786059151363,20698.200000000088,1.1499000000000048,False,0,0,1
