timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 16:15:00,1793,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93981874294126,25.938702273037617,0.373786059151363,0.37359916612178734,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:30:00,1794,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,18890.47619047689,18890.47619047689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580404,7.001140089865937,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.938702273037617,25.939659067165525,0.37359916612178734,0.37341236653872645,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 16:45:00,1795,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,18890.476190476886,18890.476190476886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8586580086580402,7.001140089865936,2698.200000000088,2698.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.939659067165525,25.94262215677903,0.37341236653872645,0.3732256603554571,20698.200000000088,1.1499000000000048,False,0,0,1
2025-07-19 17:00:00,1796,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,17502.38095238164,17502.38095238164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628019,6.936306008949011,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94262215677903,25.957927050004287,0.3732256603554571,0.3730390475252794,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:15:00,1797,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.957927050004287,25.975021348569562,0.3730390475252794,0.37285252800151675,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:30:00,1798,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000014366,0.0,0,,0.0,0.0,,0.0,0.5,25.975021348569562,25.99381469457004,0.37285252800151675,0.372666101737516,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 17:45:00,1799,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17502.380952381638,17502.380952381638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7955627705628018,6.9363060089490105,2523.3000000000866,2523.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000498,0.0,0,,0.0,0.0,,0.0,0.5,25.99381469457004,26.01420955102985,0.372666101737516,0.3724797686866473,20523.300000000087,1.1401833333333382,False,0,0,1
2025-07-19 18:00:00,1800,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.30000000199,0.0,0,,0.0,0.0,,0.0,0.5,26.01420955102985,26.039698047598918,0.3724797686866473,0.372293528802304,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:15:00,1801,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.039698047598918,26.066552911012153,0.372293528802304,0.37210738203790283,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:30:00,1802,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.066552911012153,26.094657797551104,0.37210738203790283,0.3719213283468839,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 18:45:00,1803,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17022.857142857843,17022.857142857843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7737662337662656,6.911768800289593,2462.8800000000883,2462.8800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000363,0.0,0,,0.0,0.0,,0.0,0.5,26.094657797551104,26.123891018283654,0.3719213283468839,0.3717353676827105,20462.88000000009,1.1368266666666715,False,0,0,1
2025-07-19 19:00:00,1804,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.30000000089,0.0,0,,0.0,0.0,,0.0,0.5,26.123891018283654,26.281797488683534,0.3717353676827105,0.37154949999886916,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,26.281797488683534,26.439856832836416,0.37154949999886916,0.37136372524886974,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.30000000132,0.0,0,,0.0,0.0,,0.0,0.5,26.439856832836416,26.47418857237397,0.37136372524886974,0.3711780433862453,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 19:45:00,1807,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.000000000004,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.474188572373965,26.50910515352482,0.3711780433862453,0.37099245436455225,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 20:00:00,1808,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.50910515352482,26.5444664336735,0.37099245436455225,0.37080695813736997,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 20:15:00,1809,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000001884,0.0,0,,0.0,0.0,,0.0,0.5,26.5444664336735,26.580130313197692,0.37080695813736997,0.3706215546583013,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 20:30:00,1810,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16618.132817701415,16618.132817701415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7553696735318824,6.890102406776962,2411.8847350303768,2411.8847350303768,20411.884735030377,0.0,2411.8847350303768,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.580130313197692,26.615067348124562,0.3706215546583013,0.3704362438809722,20411.884735030377,1.1339935963905765,False,0,0,1
2025-07-19 20:45:00,1811,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428571548,16978.571428571548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532522,6.909441838021997,2457.300000000014,2457.300000000014,20457.300000000014,0.0,2457.300000000014,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.615067348124562,26.647321047236378,0.3704362438809722,0.37025102575903174,20457.300000000014,1.1365166666666675,False,0,0,1
2025-07-19 21:00:00,1812,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428570645,16978.571428570645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532111,6.909441838021946,2457.299999999901,2457.299999999901,20457.2999999999,0.0,2457.299999999901,0.0,20457.300000005976,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.647321047236378,26.679465580631394,0.37025102575903174,0.37006590024615227,20457.2999999999,1.136516666666661,False,0,0,1
2025-07-19 21:15:00,1813,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857313,16978.57142857313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533241,6.909441838022078,2457.300000000214,2457.300000000214,20457.300000000214,0.0,2457.300000000214,0.0,20457.300000005976,20457.300000000214,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,26.679465580631394,26.711357039685346,0.37006590024615227,0.3698808672960292,20457.300000000214,1.1365166666666786,False,0,0,1
2025-07-19 21:30:00,1814,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570413,16978.571428570413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532006,6.909441838021934,2457.299999999872,2457.299999999872,20457.299999999872,0.0,2457.299999999872,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.711357039685346,26.742852634694202,0.3698808672960292,0.36969592686238123,20457.299999999872,1.1365166666666595,False,0,0,1
2025-07-19 21:45:00,1815,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857352,16978.57142857352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533418,6.909441838022093,2457.300000000265,2457.300000000265,20457.300000000265,0.0,2457.300000000265,0.0,20457.300000005976,20457.30000000157,1.7826096154749393e-10,0,,0.0,0.0,,0.0,0.5,26.742852634694202,26.773811306123353,0.36969592686238123,0.3695110788989501,20457.300000000265,1.1365166666666813,False,0,0,1
2025-07-19 22:00:00,1816,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773811306123353,26.804094328449374,0.3695110788989501,0.3693263233595006,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:15:00,1817,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572344,16978.571428572344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532884,6.909441838022116,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.804094328449374,26.833565904008015,0.3693263233595006,0.36914166019782085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:30:00,1818,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.833565904008015,26.862093744305934,0.36914166019782085,0.368957089367722,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 22:45:00,1819,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862093744305934,26.889549636306647,0.368957089367722,0.36877261082303814,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:00:00,1820,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889549636306647,26.915809991265853,0.36877261082303814,0.36858822451762663,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:15:00,1821,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.915809991265853,26.9407563737659,0.36858822451762663,0.36840393040536784,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:30:00,1822,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,229.1035367309207,0.0,0.05091189705131571,-0.05091189705131571,0.0,0.05091189705131571,0.05091189705131571,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9407563737659,26.962557732158523,0.36840393040536784,0.3647610397817877,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-19 23:45:00,1823,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,679.1035367308015,0.0,0.1509118970512892,-0.1509118970512892,0.0,0.0999999999999735,0.0999999999999735,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.962557732158523,26.979460376177773,0.3647610397817877,0.3543264923426516,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:00:00,1824,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1129.1035367312375,0.0,0.2509118970513861,-0.2509118970513861,0.0,0.1000000000000969,0.1000000000000969,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.979460376177773,26.991383203187045,0.3543264923426516,0.337103683916359,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:15:00,1825,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1579.1035367312375,0.0,0.3509118970513861,-0.3509118970513861,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.991383203187045,26.99825203168897,0.337103683916359,0.31309600863340986,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:30:00,1826,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.57142857212,0.0,2029.1035367300037,0.0,0.45091189705111195,-0.45091189705111195,0.0,0.09999999999972586,0.09999999999972586,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99825203168897,27.0,0.31309600863340986,0.2823068589272513,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 00:45:00,1827,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162437,0.0,0.4492210266702764,-0.4492210266702764,0.0,0.0016908703808355408,0.0016908703808355408,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2823068589272513,0.2516479727076874,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:00:00,1828,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963476,0.05557023301963476,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076874,0.2247795676309367,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:15:00,1829,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2247795676309367,0.20184520204076323,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:30:00,1830,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204076323,0.182971573868023,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 01:45:00,1831,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.182971573868023,0.16826797809781666,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:00:00,1832,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809781666,0.1578258387586871,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:15:00,1833,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1578258387586871,0.1517183174380324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:30:00,1834,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380324,0.15000000000005456,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 02:45:00,1835,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16794.314081535806,184.25734703630877,0.0,0.040946077119179726,0.0,0.040946077119179726,0.040946077119179726,0.024176985870690056,0.06512306298986978,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000005456,0.15233058203080635,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:00:00,1836,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16971.732501179868,6.838927392248368,0.0,0.0015197616427218596,0.0,0.0015197616427218596,0.03942631547645787,0.0,0.03942631547645787,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.99646200624115,0.15233058203080635,0.15234370273630085,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:15:00,1837,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0015197616427218596,0.0,0.0015197616427218596,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646200624115,26.990685266130235,0.15234370273630085,0.15226753088493272,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:30:00,1838,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990685266130235,26.98274311680653,0.15226753088493272,0.15219139711949026,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 03:45:00,1839,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16966.90838219448,11.663046377634632,0.0,0.002591788083918807,0.0,0.002591788083918807,0.002591788083918807,0.0,0.002591788083918807,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274311680653,26.972754075539992,0.15219139711949026,0.15226756897086074,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:00:00,1840,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.002591788083918807,0.0,0.002591788083918807,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972754075539992,26.960582905378576,0.15226756897086074,0.15219143518637532,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:15:00,1841,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960582905378576,26.946366758867548,0.15219143518637532,0.15211533946878214,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:30:00,1842,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946366758867548,26.930163594292303,0.15211533946878214,0.15203928179904777,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 04:45:00,1843,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930163594292303,26.912039895065227,0.15203928179904777,0.15196326215814826,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 05:00:00,1844,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.912039895065227,26.892023956369766,0.15196326215814826,0.1518872805270692,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:15:00,1845,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.892023956369766,26.87024511196506,0.1518872805270692,0.15181133688680568,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:30:00,1846,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87024511196506,26.846793570695493,0.15181133688680568,0.15173543121836228,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 05:45:00,1847,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16984.76190476258,16984.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7720346320346628,6.909767747494789,2458.0800000000854,2458.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846793570695493,26.821766721314983,0.15173543121836228,0.15165956350275311,20458.080000000085,1.1365600000000047,False,0,0,1
2025-07-20 06:00:00,1848,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821766721314983,26.785375858213964,0.15165956350275311,0.15158373372100176,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:15:00,1849,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.78537585821396,26.747679954080514,0.15158373372100176,0.15150794185414126,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:30:00,1850,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.747679954080514,26.708795007675405,0.15150794185414126,0.1514321878832142,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 06:45:00,1851,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18303.809523810207,18303.809523810207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.831991341991373,6.974792904647982,2624.280000000086,2624.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.708795007675405,26.668842364913445,0.1514321878832142,0.15135647178927258,20624.280000000086,1.145793333333338,False,0,0,1
2025-07-20 07:00:00,1852,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21912.440255777525,87.55974422247675,0.0,0.019457720938328166,0.0,0.019457720938328166,0.019457720938328166,0.0,0.019457720938328166,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000005976,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,26.668842364913445,26.600883467314752,0.15135647178927258,0.15242393465850473,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.019457720938328166,0.0,0.019457720938328166,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000005976,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600883467314752,26.53160904278438,0.15242393465850473,0.1523477226911755,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21950.374586548834,49.62541345116677,0.0,0.011027869655814837,0.0,0.011027869655814837,0.011027869655814837,0.0,0.011027869655814837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.53160904278438,26.462184998297346,0.1523477226911755,0.15291943617210904,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21944.493272383977,55.506727616023504,0.0,0.012334828359116335,0.0,0.012334828359116335,0.0013069587033014973,0.0,0.0013069587033014973,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.462184998297346,26.392417616268585,0.15291943617210904,0.1535676476201211,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012334828359116335,0.0,0.012334828359116335,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.39241761626858,26.48698527053981,0.1535676476201211,0.1534908637963175,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.48698527053981,26.580519475179415,0.15349086379631105,0.1534141183644129,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.580519475179415,26.673167789060166,0.1534141183644129,0.1533374113052307,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.673167789060166,26.765078481587402,0.1533374113052307,0.15326074259957811,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.765078481587402,26.856399915128474,0.15326074259957811,0.15318411222827832,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.856399915128474,26.947279926946575,0.15318411222827832,0.1531075201721642,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17606.4,0.0,0.0,393.5999999999981,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.947279926946575,26.917490213286136,0.1531075201721642,0.1589059664120781,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 09:45:00,1863,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21846.826017472045,21396.82601747167,450.0000000003747,0.0,0.10000000000008327,0.0,0.10000000000008327,8.326672684688674e-14,0.0,8.326672684688674e-14,0.1,2,14000.0,22000.0,0.9930375462487293,7.114607568664869,3070.7000782014784,3070.7000782014784,18280.10007820148,0.0,280.1000782014785,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.917490213286136,26.848126632491756,0.1589059664120781,0.16470151342887698,21070.70007820148,1.1705944487889712,False,0,0,1
2025-07-20 10:00:00,1864,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,19618.18005988324,19168.18005988287,450.0000000003711,0.0,0.10000000000008247,0.0,0.10000000000008247,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.8917354572674201,7.031881265980525,2789.8906875452885,2789.8906875452885,17414.77068754529,0.0,0.0,585.2293124547114,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.848126632491756,26.79636957309761,0.16470151342887698,0.1704941626721674,20789.89068754529,1.1549939270858494,False,0,0,1
2025-07-20 10:15:00,1865,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16500.0,16049.999999999633,450.00000000036744,0.0,0.10000000000008165,0.0,0.10000000000008165,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17021.88,0.0,0.0,978.1199999999999,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.79636957309761,26.768931102378485,0.1704941626721674,0.17628391559083612,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 10:30:00,1866,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000008165,0.0,0.10000000000008165,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76893110237848,26.862799930705346,0.17628391559083612,0.1761957736330455,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862799930705346,26.957052226068402,0.1761957736330407,0.17610767574622418,18000.0,1.0,False,0,0,0
2025-07-20 11:00:00,1868,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.957052226068402,26.886815449919045,0.17610767574622418,0.17601962190835108,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:15:00,1869,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.886815449919045,26.821515013598038,0.17601962190835108,0.1818066120973969,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 11:30:00,1870,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821515013598038,26.761243316411722,0.1818066120973969,0.19346570879134817,21090.0,1.1716666666666666,False,0,0,1
