timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 11:45:00,1871,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17805.72,0.0,0.0,194.27999999999838,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.761243316411722,26.70608672925449,0.19346570879134817,0.2109939759369524,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:00:00,1872,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.70608672925449,26.65612513753739,0.2109939759369524,0.2343884789489838,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,19750.000000000633,2249.999999999367,0.0,0.49999999999985933,0.0,0.49999999999985933,0.09999999999986176,0.0,0.09999999999986176,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.656125137537387,26.61143151237911,0.2343884789489838,0.263646284709501,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20200.00000000063,1799.9999999993706,0.0,0.39999999999986013,0.0,0.39999999999986013,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.61143151237911,26.565321511892925,0.263646284709501,0.2870144615671381,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20650.00000000063,1349.9999999993706,0.0,0.29999999999986016,0.0,0.29999999999986016,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.565321511892925,26.517891083024114,0.2870144615671381,0.30449595433634635,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21100.00000000063,899.9999999993706,0.0,0.19999999999986015,0.0,0.19999999999986015,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.517891083024114,26.469227945682096,0.30449595433634635,0.31609370635916995,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:15:00,1877,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21098.109416937146,901.8905830628537,0.0,0.20042012956952304,0.0,0.20042012956952304,0.0004201295696628915,0.0,0.0004201295696628915,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.469227945682096,26.42280047456572,0.31609370635916995,0.3277103421181999,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:30:00,1878,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21548.109416937146,451.8905830628537,0.0,0.10042012956952304,0.0,0.10042012956952304,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.42280047456572,26.375270835426935,0.3277103421181999,0.33344616955935025,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:45:00,1879,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21998.109416937146,1.8905830628536933,0.0,0.00042012956952304297,0.0,0.00042012956952304297,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18293.94,0.0,293.9400000000019,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.375270835426935,26.32670053439665,0.33344616955935025,0.3333041290867801,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:00:00,1880,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.00042012956952304297,0.0,0.00042012956952304297,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.32670053439665,26.280502701118458,0.3333041290867801,0.3331374770222367,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:15:00,1881,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.280502701118458,26.23671557505662,0.3331374770222367,0.3329709082837256,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:30:00,1882,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.300000005976,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.23671557505662,26.1953537909595,0.3329709082837256,0.3328044228295838,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:45:00,1883,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.1953537909595,26.15642257027384,0.3328044228295838,0.332638020618169,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.15642257027384,26.11991769331605,0.332638020618169,0.33247170160785994,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,21654.9953246928,345.0046753071996,0.0,0.07666770562382214,0.0,0.07666770562382214,0.07666770562382214,0.0,0.07666770562382214,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.300000005976,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.11991769331605,26.08841304696747,0.33247170160785994,0.3368096934624556,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07666770562382214,0.0,0.07666770562382214,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.088413046967467,26.056695982565703,0.3368096934624556,0.3366412886157244,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.056695982565703,26.027336366031818,0.3366412886157244,0.33647296797141657,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.027336366031818,26.000292741745103,0.33647296797141657,0.3363047314874309,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:15:00,1889,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.000292741745103,25.97551467702677,0.3363047314874309,0.3361365791216872,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.97551467702677,25.952942972810817,0.3361365791216872,0.33596851083212637,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.952942972810817,25.932509911883646,0.33596851083212637,0.33580052657671033,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 17:00:00,1892,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19497.619047619748,19497.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886255411255443,7.026928694135989,2774.700000000088,2774.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.932509911883646,25.93290740077215,0.33580052657671033,0.335632626313422,20774.700000000088,1.154150000000005,False,0,0,1
2025-07-20 17:15:00,1893,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17073.338235744483,17073.33823574448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7760608288974765,6.9144084676613256,2469.2406177038065,2469.2406177038065,20151.840617703805,0.0,2151.8406177038064,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.93290740077215,25.953360255239136,0.335632626313422,0.3354648100002653,20469.240617703806,1.137180034316878,False,0,0,1
2025-07-20 17:30:00,1894,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19055.416057481318,19055.41605748132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8661552753400599,7.008289533095218,2718.982423242647,2718.982423242647,20401.582423242646,0.0,2401.582423242647,0.0,20457.300000005976,20457.30000000037,0.0,0,,0.0,0.0,,0.0,0.5,25.953360255239136,25.96062768160135,0.3354648100002653,0.33529707759526517,20718.982423242647,1.1510545790690359,False,0,0,1
2025-07-20 17:45:00,1895,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19497.619047619748,19497.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.886255411255443,7.026928694135989,2774.700000000088,2774.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000298,0.0,0,,0.0,0.0,,0.0,0.5,25.96062768160135,25.96624492929482,0.33529707759526517,0.33512942905646753,20774.700000000088,1.154150000000005,False,0,0,1
2025-07-20 18:00:00,1896,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000001727,0.0,0,,0.0,0.0,,0.0,0.5,25.96624492929482,25.988717512575437,0.33512942905646753,0.3349618643419393,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 18:15:00,1897,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.988717512575437,26.012573427212466,0.3349618643419393,0.33479438340976836,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 18:30:00,1898,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.012573427212466,26.037696234062075,0.33479438340976836,0.33462698621806347,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 18:45:00,1899,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17460.95238095306,17460.95238095306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7936796536796845,6.934232582345464,2518.0800000000854,2518.0800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.037696234062075,26.063964149303537,0.33462698621806347,0.33445967272495447,20518.080000000085,1.139893333333338,False,0,0,1
2025-07-20 19:00:00,1900,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999603,16499.999999999603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999982,6.883604505632021,2396.999999999949,2396.999999999949,20396.99999999995,0.0,2396.999999999949,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.063964149303537,26.09845770834143,0.33445967272495447,0.334292442888592,20396.99999999995,1.1331666666666638,False,0,0,1
2025-07-20 19:15:00,1901,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.09845770834143,26.133798338758737,0.334292442888592,0.33412529666714774,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 19:30:00,1902,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.133798338758737,26.169851657325477,0.33412529666714774,0.3339582340188142,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 19:45:00,1903,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.169851657325474,26.20648013362348,0.3339582340188142,0.3337912549018048,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 20:00:00,1904,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000578,0.0,0,,0.0,0.0,,0.0,0.5,26.20648013362348,26.367293679509103,0.3337912549018048,0.3336243592743539,18000.0,1.0,False,0,0,0
2025-07-20 20:15:00,1905,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000005976,20457.300000000123,0.0,0,,0.0,0.0,,0.0,0.5,26.367293679509103,26.482704155775473,0.3336243592743539,0.33345754709471676,18874.0,1.0485555555555555,False,1,0,0
2025-07-20 20:30:00,1906,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,6349.931355323624,6349.931355323624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7937414194154531,6.916448292419466,918.0913507707774,918.0913507707774,18918.091350770777,0.0,918.0913507707774,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.482704155775473,26.59520072380567,0.33345754709471676,0.3332908183211694,18918.091350770777,1.051005075042821,False,1,0,0
2025-07-20 20:45:00,1907,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572275,16978.571428572275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532853,6.909441838022027,2457.3000000001084,2457.3000000001084,20457.30000000011,0.0,2457.3000000001084,0.0,20457.300000005976,20457.30000000052,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.59520072380567,26.627566172679273,0.3332908183211694,0.33312417291200885,20457.30000000011,1.1365166666666726,False,0,0,1
2025-07-20 21:00:00,1908,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142856788,16978.57142856788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467530854,6.909441838021803,2457.299999999552,2457.299999999552,20457.29999999955,0.0,2457.299999999552,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.627566172679273,26.659821827243693,0.33312417291200885,0.33295761082555286,20457.29999999955,1.1365166666666418,False,0,0,1
2025-07-20 21:15:00,1909,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428575156,16978.571428575156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534162,6.909441838022187,2457.3000000004686,2457.3000000004686,20457.30000000047,0.0,2457.3000000004686,0.0,20457.300000005976,20457.30000000047,3.8198777474462986e-10,0,,0.0,0.0,,0.0,0.5,26.659821827243693,26.691823782410435,0.33295761082555286,0.3327911320201401,20457.30000000047,1.1365166666666926,False,0,0,1
2025-07-20 21:30:00,1910,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428574083,16978.571428574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533674,6.909441838022128,2457.300000000334,2457.300000000334,20457.300000000334,0.0,2457.300000000334,0.0,20457.300000005976,20457.300000000334,2.473825588822365e-10,0,,0.0,0.0,,0.0,0.5,26.691823782410435,26.723429251991433,0.3327911320201401,0.33262473645413004,20457.300000000334,1.1365166666666853,False,0,0,1
2025-07-20 21:45:00,1911,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.723429251991433,26.7544971799483,0.33262473645413004,0.332458424085903,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:00:00,1912,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7544971799483,26.784888844234054,0.332458424085903,0.33229219487386,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:15:00,1913,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.784888844234054,26.814468450641407,0.33229219487386,0.3321260487764231,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:30:00,1914,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.814468450641407,26.843103714114513,0.3321260487764231,0.3319599857520349,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 22:45:00,1915,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.843103714114513,26.870666425035054,0.3319599857520349,0.3317940057591589,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:00:00,1916,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870666425035054,26.897032998057664,0.3317940057591589,0.33162810875627935,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:15:00,1917,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.897032998057664,26.92208500114451,0.33162810875627935,0.33146229470190125,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:30:00,1918,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92208500114451,26.94570966253361,0.33146229470190125,0.33129656355455034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-20 23:45:00,1919,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,144.8175891206401,0.0,0.03218168647125336,-0.03218168647125336,0.0,0.03218168647125336,0.03218168647125336,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94570966253361,26.966714221551577,0.33129656355455034,0.3289446593983673,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:00:00,1920,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,594.8175891230746,0.0,0.13218168647179437,-0.13218168647179437,0.0,0.10000000000054102,0.10000000000054102,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.966714221551577,26.982715890287682,0.3289446593983673,0.319800452933356,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:15:00,1921,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1044.8175891156773,0.0,0.2321816864701505,-0.2321816864701505,0.0,0.09999999999835613,0.09999999999835613,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982715890287682,26.993640617031783,0.319800452933356,0.30386734031081936,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:30:00,1922,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1494.8175891156773,0.0,0.3321816864701505,-0.3321816864701505,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993640617031783,26.999421669157368,0.30386734031081936,0.28114871598372443,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 00:45:00,1923,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1944.8175891305248,0.0,0.43218168647344996,-0.43218168647344996,0.0,0.10000000000329945,0.10000000000329945,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999421669157368,27.0,0.28114871598372443,0.2516479727076993,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:00:00,1924,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.038530892822808305,0.038530892822808305,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076993,0.22477956763094858,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:15:00,1925,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763094858,0.2018452020407751,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:30:00,1926,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2018452020407751,0.1829715738680349,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 01:45:00,1927,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1829715738680349,0.1682679780978285,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:00:00,1928,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1682679780978285,0.15782583875869896,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:15:00,1929,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875869896,0.15171831743804426,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:30:00,1930,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15171831743804426,0.1500000000000664,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 02:45:00,1931,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.57142857212,16799.14353100781,179.42789756430838,0.0,0.03987286612540186,0.0,0.03987286612540186,0.03987286612540186,0.024176985870690056,0.06404985199609192,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99996377912896,0.1500000000000664,0.15226753088493375,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:00:00,1932,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16966.905466433505,11.665962138610201,0.0,0.002592436030802267,0.0,0.002592436030802267,0.037280430094599595,0.0,0.037280430094599595,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.999963779128958,26.996462191873107,0.15226753088493375,0.1523437027363009,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:15:00,1933,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.002592436030802267,0.0,0.002592436030802267,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.996462191873107,26.99068545071801,0.1523437027363009,0.15226753088493278,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:30:00,1934,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99068545071801,26.982743300356002,0.15226753088493278,0.1521913971194902,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 03:45:00,1935,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.982743300356002,26.972666785209164,0.1521913971194903,0.15211530142093058,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:00:00,1936,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.57142857212,16966.91421371785,11.65721485426849,0.0,0.0025904921898374424,0.0,0.0025904921898374424,0.0025904921898374424,0.0,0.0025904921898374424,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972666785209164,26.96058353516727,0.15211530142093058,0.15219143518637307,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:15:00,1937,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0025904921898374424,0.0,0.0025904921898374424,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.96058353516727,26.946367385113682,0.15219143518637307,0.1521153394687799,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:30:00,1938,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946367385113682,26.930164217015804,0.1521153394687799,0.15203928179904552,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 04:45:00,1939,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930164217015804,26.91204051428591,0.15203928179904552,0.151963262158146,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 05:00:00,1940,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91204051428591,26.89126742925019,0.151963262158146,0.15188728052706696,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 05:15:00,1941,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89126742925019,26.868735697453385,0.15188728052706696,0.1518113368868034,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 05:30:00,1942,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.868735697453385,26.844535503783302,0.15181133688680343,0.15173543121836003,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 05:45:00,1943,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17085.714285714974,17085.714285714974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7766233766234079,6.915053539628612,2470.8000000000866,2470.8000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.844535503783302,26.81876421317203,0.15173543121836003,0.15165956350275087,20470.800000000087,1.1372666666666715,False,0,0,1
2025-07-21 06:00:00,1944,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19171.428571429253,19171.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81876421317203,26.775883096322175,0.15165956350275087,0.1515837337209995,20733.600000000086,1.1518666666666715,False,0,0,1
2025-07-21 06:15:00,1945,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19171.428571429253,19171.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.775883096322172,26.731733446117225,0.1515837337209995,0.15150794185413902,20733.600000000086,1.1518666666666715,False,0,0,1
2025-07-21 06:30:00,1946,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19171.428571429253,19171.428571429253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731733446117225,26.686431055962267,0.15150794185413902,0.15143218788321194,20733.600000000086,1.1518666666666715,False,0,0,1
2025-07-21 06:45:00,1947,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19171.428571429253,19115.001250782352,56.427320646901116,0.0,0.012539404588200248,0.0,0.012539404588200248,0.012539404588200248,0.0,0.012539404588200248,0.1,2,14000.0,22000.0,0.8714285714286024,7.013253062419026,2733.600000000086,2733.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.686431055962267,26.6405202724764,0.15143218788321194,0.1520931618088271,20733.600000000086,1.1518666666666715,False,0,0,1
