timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 07:00:00,1948,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21690.000000000684,21690.000000000684,0.0,0.0,0.0,0.0,0.0,0.012539404588200248,0.0,0.012539404588200248,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.6405202724764,26.574388988565993,0.1520931618088271,0.1520171152279227,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 07:15:00,1949,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21690.000000000684,21690.000000000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.574388988565993,26.507588595478577,0.1520171152279227,0.15194110667030875,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 07:30:00,1950,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21690.000000000684,21624.813736513282,65.18626348740219,0.0,0.01448583633053382,0.0,0.01448583633053382,0.01448583633053382,0.0,0.01448583633053382,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.507588595478577,26.440741372382906,0.15194110667030875,0.15271617900139248,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 07:45:00,1951,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21690.000000000684,21618.932422349084,71.06757765159841,0.0,0.015792795033688536,0.0,0.015792795033688536,0.0013069587031547172,0.0,0.0013069587031547172,0.1,2,14000.0,22000.0,0.985909090909122,7.1092843517080215,3050.940000000086,3050.940000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.440741372382906,26.373536317125176,0.15271617900139248,0.15356764762012098,21050.940000000086,1.1694966666666715,False,0,0,1
2025-07-21 08:00:00,1952,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,21042.423424063625,21042.423424063625,0.0,0.0,0.0,0.0,0.0,0.015792795033688536,0.0,0.015792795033688536,0.1,2,14000.0,22000.0,0.9564737920028921,7.086553072688416,2969.345351432017,2969.345351432017,19963.205351432018,0.0,1963.2053514320173,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.373536317125172,26.31039200302361,0.15356764762012098,0.15349086379631094,20969.345351432017,1.164963630635112,False,0,0,1
2025-07-21 08:15:00,1953,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31039200302361,26.404919544792993,0.15349086379631094,0.1534141183644128,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.404919544792993,26.498555608282167,0.1534141183644128,0.1533374113052306,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.498555608282167,26.59144849432628,0.1533374113052306,0.153260742599578,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.59144849432628,26.683746596545696,0.153260742599578,0.1531841122282782,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.683746596545696,26.775597783280823,0.1531841122282782,0.15310752017216409,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.775597783280823,26.8671487816785,0.15310752017216409,0.153030966412078,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8671487816785,26.95854456656795,0.153030966412078,0.15295445092887197,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19277.82,0.0,1277.82,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95854456656795,26.92955275674375,0.15295445092887197,0.15875297370340755,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 10:15:00,1961,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21631.39304274703,21181.3930427472,449.999999999829,0.0,0.09999999999996201,0.0,0.09999999999996201,3.799738301779598e-14,0.0,3.799738301779598e-14,0.1,2,14000.0,22000.0,0.9832451383066831,7.107277286888753,3043.555523386127,3043.555523386127,19924.375523386127,0.0,1924.3755233861268,0.0,20457.300000005976,20457.30000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.92955275674375,26.862879682796002,0.15875297370340755,0.16454859721655363,21043.555523386127,1.169086417965896,False,0,0,1
2025-07-21 10:30:00,1962,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21100.00000000017,899.999999999829,0.0,0.199999999999962,0.0,0.199999999999962,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862879682796,26.797970050358014,0.16454859721655363,0.17621632291794312,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 10:45:00,1963,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,20650.000000000175,1349.9999999998254,0.0,0.2999999999999612,0.0,0.2999999999999612,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19970.82,0.0,1970.82,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.797970050358014,26.73771201379802,0.17621632291794312,0.19375321475648188,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 11:00:00,1964,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,20485.714285714985,19585.714285715156,899.999999999829,0.0,0.199999999999962,0.0,0.199999999999962,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.931168831168863,7.0659886471145015,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73771201379802,26.68681616919982,0.19375321475648188,0.20540633814910142,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 11:15:00,1965,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,20485.714285714985,20035.714285711674,450.00000000331056,0.0,0.10000000000073568,0.0,0.10000000000073568,0.09999999999922633,0.0,0.09999999999922633,0.1,2,14000.0,22000.0,0.931168831168863,7.0659886471145015,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.68681616919982,26.633997871690024,0.20540633814910142,0.2111786349800701,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 11:30:00,1966,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,20485.714285714985,20035.714285711674,450.00000000331056,0.0,0.10000000000073568,0.0,0.10000000000073568,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.931168831168863,7.0659886471145015,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.633997871690024,26.582763101284105,0.2111786349800701,0.21694804566262332,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 11:45:00,1967,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,441.9,441.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,20485.714285714977,20035.714285711576,450.0000000034015,0.0,0.10000000000075589,0.0,0.10000000000075589,2.020605904817785e-14,0.0,2.020605904817785e-14,0.1,2,14000.0,22000.0,0.9311688311688626,7.065988647114499,2899.200000000088,2899.200000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.582763101284105,26.533217608194132,0.21694804566262332,0.22271457163983643,20899.200000000088,1.1610666666666716,False,0,0,1
2025-07-21 12:00:00,1968,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21099.999999996602,900.0000000033979,0.0,0.20000000000075507,0.0,0.20000000000075507,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.533217608194132,26.477478405283023,0.22271457163983643,0.2343532143540609,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21099.999999996962,900.0000000030377,0.0,0.20000000000067505,0.0,0.20000000000067505,8.001932449985816e-14,0.0,8.001932449985816e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47747840528302,26.423664667993698,0.2343532143540609,0.2459860377469235,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21316.980268154948,683.0197318450519,0.0,0.15178216263223374,0.0,0.15178216263223374,0.04821783736844132,0.0,0.04821783736844132,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.300000005976,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.423664667993698,26.370233503996026,0.2459860377469235,0.2547802467826938,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,836.52,836.52,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,21757.106158640192,242.893841359808,0.0,0.05397640919106844,0.0,0.05397640919106844,0.0978057534411653,0.0,0.0978057534411653,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.370233503996026,26.315597148981837,0.2547802467826938,0.2578239706992777,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21307.106158640192,692.893841359808,0.0,0.15397640919106845,0.0,0.15397640919106845,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.315597148981837,26.266518618829014,0.2578239706992777,0.26674117275390336,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21757.106158640192,242.893841359808,0.0,0.05397640919106844,0.0,0.05397640919106844,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.266518618829014,26.21628891211341,0.26674117275390336,0.2697789162075017,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.05397640919106844,0.0,0.05397640919106844,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.21628891211341,26.16653172114045,0.2697789162075017,0.26964402674939797,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.16653172114045,26.122496398255056,0.26964402674939797,0.2753842047360233,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,21100.000000000007,899.9999999999927,0.0,0.19999999999999837,0.0,0.19999999999999837,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.122496398255056,26.08419721324266,0.2753842047360233,0.2869965126336553,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:15:00,1977,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999923,0.0,0.09999999999999923,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.08419721324266,26.051639305550125,0.2869965126336553,0.3044780143773383,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:30:00,1978,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.051639305550125,26.01806857546898,0.3044780143773383,0.3160757753701495,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:45:00,1979,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.01806857546898,25.98350958412045,0.3160757753701495,0.3217927374824644,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:00:00,1980,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21380.952380953073,21380.952380953084,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98350958412045,25.95262019985263,0.3217927374824644,0.321631841113723,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 15:15:00,1981,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21380.952380953073,21380.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.95262019985263,25.924111923982828,0.32163184111372317,0.32147102519316634,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 15:30:00,1982,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21380.952380953073,21380.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.924111923982828,25.897961910540705,0.32147102519316634,0.3213102896805698,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 15:45:00,1983,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21380.952380953073,21380.952380953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9718614718615033,7.098589767912501,3012.0000000000873,3012.0000000000873,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.897961910540705,25.87413803030481,0.3213102896805698,0.32114963453572953,21012.000000000087,1.1673333333333382,False,0,0,1
2025-07-21 16:00:00,1984,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87413803030481,25.871824003799407,0.32114963453572953,0.3209890597184617,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 16:15:00,1985,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.871824003799407,25.87163643287487,0.3209890597184617,0.3208285651886025,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 16:30:00,1986,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87163643287487,25.87351690092512,0.3208285651886025,0.3206681509060082,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 16:45:00,1987,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,231.72,231.72,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,18817.619047619744,18817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855346320346352,6.997946853358893,2689.0200000000877,2689.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.87351690092512,25.87739846879516,0.3206681509060082,0.32050781683055524,20689.020000000088,1.1493900000000048,False,0,0,1
2025-07-21 17:00:00,1988,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632045,2396.9999999999964,2396.9999999999964,20275.259999999995,0.0,2275.2599999999966,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.87739846879516,25.900588102408186,0.32050781683055524,0.32034756292213995,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-21 17:15:00,1989,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,17944.761904762603,17944.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8156709956710274,6.957923066242474,2579.040000000088,2579.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.900588102408186,25.914687075410832,0.32034756292213995,0.3201873891406789,20579.04000000009,1.143280000000005,False,0,0,1
2025-07-21 17:30:00,1990,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20275.26,0.0,2275.26,0.0,20457.300000005976,20457.300000001185,0.0,0,,0.0,0.0,,0.0,0.5,25.914687075410832,25.94133765884069,0.3201873891406789,0.3200272954461086,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 17:45:00,1991,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,17944.761904762603,17944.761904762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8156709956710274,6.957923066242474,2579.040000000088,2579.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000001786,0.0,0,,0.0,0.0,,0.0,0.5,25.94133765884069,25.958709841483618,0.3200272954461086,0.3198672817983855,20579.04000000009,1.143280000000005,False,0,0,1
2025-07-21 18:00:00,1992,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.958709841483618,25.984110523918886,0.3198672817983855,0.31970734815748636,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 18:15:00,1993,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000283,0.0,0,,0.0,0.0,,0.0,0.5,25.984110523918886,26.010878067152824,0.31970734815748636,0.31954749448340763,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 18:30:00,1994,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17076.19047619116,17076.19047619116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905073,6.914557206102432,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000138,0.0,0,,0.0,0.0,,0.0,0.5,26.010878067152824,26.038896124688485,0.31954749448340763,0.31938772073616595,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 18:45:00,1995,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17076.190476191157,17076.190476191157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7761904761905072,6.914557206102431,2469.600000000086,2469.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.038896124688485,26.068043004830887,0.31938772073616595,0.3192280268757979,20469.600000000086,1.1372000000000049,False,0,0,1
2025-07-21 19:00:00,1996,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,5999.999999999972,5999.999999999972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999964,6.864988558352399,873.9999999999964,873.9999999999964,18873.999999999996,0.0,873.9999999999964,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.068043004830887,26.18126362030644,0.3192280268757979,0.31906841286236,18873.999999999996,1.0485555555555555,False,1,0,0
2025-07-21 19:15:00,1997,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6310.98355702918,6310.98355702918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7888729446286474,6.910966522995978,913.1839281856774,913.1839281856774,18913.183928185677,0.0,913.1839281856774,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.18126362030644,26.292556090791223,0.31906841286236,0.3189088786559288,18913.183928185677,1.0507324404547598,False,1,0,0
2025-07-21 19:30:00,1998,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000005976,20457.300000012805,0.0,0,,0.0,0.0,,0.0,0.5,26.292556090791223,26.39146639700278,0.3189088786559288,0.31874942421660085,19126.0,1.0625555555555555,False,1,0,0
2025-07-21 19:45:00,1999,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,8000.0000000013115,8000.0000000013115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001639,7.104795737122689,1126.0000000001637,1126.0000000001637,19126.000000000164,0.0,1126.0000000001637,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.391466397002777,26.49059829039009,0.31874942421660085,0.31859004950449255,19126.000000000164,1.0625555555555646,False,1,0,0
2025-07-21 20:00:00,2000,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572654,16978.571428572654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533025,6.9094418380220475,2457.3000000001557,2457.3000000001557,20457.300000000156,0.0,2457.3000000001557,0.0,20457.300000005976,20457.300000000156,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,26.49059829039009,26.522474385929605,0.31859004950449255,0.31843075447974034,20457.300000000156,1.1365166666666753,False,0,0,1
2025-07-21 20:15:00,2001,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000214,0.0,0,,0.0,0.0,,0.0,0.5,26.522474385929605,26.554672685008068,0.31843075447974034,0.3182715391025005,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 20:30:00,2002,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857107,16978.57142857107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532305,6.909441838021967,2457.2999999999556,2457.2999999999556,20457.299999999956,0.0,2457.2999999999556,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.554672685008068,26.58704962951198,0.3182715391025005,0.31811240333294927,20457.299999999956,1.1365166666666642,False,0,0,1
2025-07-21 20:45:00,2003,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142856979,16978.57142856979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531723,6.909441838021905,2457.299999999792,2457.299999999792,20457.299999999792,0.0,2457.299999999792,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.58704962951198,26.619460928291,0.31811240333294927,0.3179533471312828,20457.299999999792,1.136516666666655,False,0,0,1
2025-07-21 21:00:00,2004,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.5714285744,16978.5714285744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533819,6.909441838022144,2457.300000000374,2457.300000000374,20457.300000000374,0.0,2457.300000000374,0.0,20457.300000005976,20457.300000000374,2.874003257602453e-10,0,,0.0,0.0,,0.0,0.5,26.619460928291,26.651762174855058,0.3179533471312828,0.3177943704577172,20457.300000000374,1.1365166666666875,False,0,0,1
2025-07-21 21:15:00,2005,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428573152,16978.571428573152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467533251,6.909441838022077,2457.3000000002176,2457.3000000002176,20457.300000000218,0.0,2457.3000000002176,0.0,20457.300000005976,20457.300000000218,1.3096723705530167e-10,0,,0.0,0.0,,0.0,0.5,26.651762174855058,26.6838094655665,0.3177943704577172,0.31763547327248837,20457.300000000218,1.1365166666666788,False,0,0,1
2025-07-21 21:30:00,2006,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572177,16978.571428572177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532807,6.909441838022028,2457.300000000094,2457.300000000094,20457.300000000094,0.0,2457.300000000094,0.0,20457.300000005976,20457.300000000094,7.275957614183426e-12,0,,0.0,0.0,,0.0,0.5,26.6838094655665,26.715460015679763,0.31763547327248837,0.31747665553585214,20457.300000000094,1.136516666666672,False,0,0,1
2025-07-21 21:45:00,2007,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428571224,16978.571428571224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532374,6.909441838021977,2457.299999999974,2457.299999999974,20457.299999999974,0.0,2457.299999999974,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.715460015679763,26.746572770590888,0.31747665553585214,0.3173179172080842,20457.299999999974,1.1365166666666653,False,0,0,1
2025-07-21 22:00:00,2008,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428570103,16978.571428569998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531865,6.909441838022125,2457.299999999759,2457.299999999759,20457.29999999976,0.0,2457.299999999759,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.746572770590888,26.777009009679297,0.3173179172080842,0.3171592582494816,20457.29999999976,1.1365166666666533,False,0,0,1
2025-07-21 22:15:00,2009,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.777009009679297,26.80663294015602,0.3171592582494802,0.31700067862035547,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 22:30:00,2010,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.80663294015602,26.83531227837561,0.31700067862035547,0.31684217828104533,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 22:45:00,2011,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.83531227837561,26.862918816122182,0.31684217828104533,0.31668375719190484,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:00:00,2012,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.862918816122182,26.889328969444925,0.31668375719190484,0.3165254153133089,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:15:00,2013,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.889328969444925,26.914424307692716,0.3165254153133089,0.3163671526056523,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:30:00,2014,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.914424307692716,26.938092060482482,0.3163671526056523,0.3162089690293495,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-21 23:45:00,2015,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.938092060482482,26.96022560043039,0.3162089690293495,0.31605086454483483,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:00:00,2016,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,381.5631811588168,0.0,0.08479181803529262,-0.08479181803529262,0.0,0.08479181803529262,0.08479181803529262,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96022560043039,26.977863175720035,0.31605086454483483,0.31013252538733876,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:15:00,2017,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,831.5631811583671,0.0,0.18479181803519268,-0.18479181803519268,0.0,0.09999999999990006,0.09999999999990006,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.977863175720035,26.990414607043256,0.31013252538733876,0.29742366713855867,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:30:00,2018,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,1281.5631811589726,0.0,0.28479181803532727,-0.28479181803532727,0.0,0.10000000000013459,0.10000000000013459,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990414607043256,26.9978132135347,0.29742366713855867,0.2779276850580243,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 00:45:00,2019,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,1731.5631811589726,0.0,0.38479181803532725,-0.38479181803532725,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000192,0.0,0,,0.0,0.0,,0.0,0.5,26.9978132135347,27.0,0.2779276850580243,0.2516479727076606,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:00:00,2020,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278856,0.0,0.39365079365064126,-0.39365079365064126,0.0,0.008858975615314013,0.008858975615314013,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2516479727076606,0.22477956763090998,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:15:00,2021,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.05771130978105121,0.05771130978105121,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22477956763090998,0.20184520204073653,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:30:00,2022,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20184520204073653,0.18297157386799634,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 01:45:00,2023,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.18297157386799634,0.16826797809778998,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:00:00,2024,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16826797809778998,0.15782583875866046,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:15:00,2025,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15782583875866046,0.1517183174380058,20457.300000000087,1.1365166666666715,False,0,0,1
