timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 02:30:00,2026,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1517183174380058,0.15000000000002797,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 02:45:00,2027,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16883.04547420499,95.52595436712295,0.0,0.021227989859360655,0.0,0.021227989859360655,0.021227989859360655,0.024176985870690056,0.045404975730050715,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99933451455498,0.15000000000002797,0.15117214440426538,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:00:00,2028,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16883.04547420499,95.52595436712294,0.0,0.02122798985936065,0.0,0.02122798985936065,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999334514554977,26.99646541685407,0.15117214440426538,0.15234370273630068,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:15:00,2029,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.02122798985936065,0.0,0.02122798985936065,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99646541685407,26.990688657558458,0.15234370273630068,0.15226753088493256,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:30:00,2030,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.990688657558458,26.98274648915797,0.15226753088493256,0.1521913971194901,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 03:45:00,2031,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98274648915797,26.97266995607412,0.1521913971194901,0.15211530142093035,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:00:00,2032,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.97266995607412,26.9604992590847,0.15211530142093035,0.1520392437702199,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:15:00,2033,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9604992590847,26.946283583084075,0.1520392437702199,0.1519632241483348,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:30:00,2034,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084075,26.93008088637261,0.1519632241483348,0.15188724253626062,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 04:45:00,2035,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93008088637261,26.911957652377584,0.15188724253626062,0.1518112989149925,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 05:00:00,2036,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17174.7619047626,17168.94785501692,5.81404974568154,0.0,0.001292011054595898,0.0,0.001292011054595898,0.001292011054595898,0.0,0.001292011054595898,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.911957652377584,26.890560781670334,0.1518112989149925,0.15181129891499254,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:15:00,2037,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17174.7619047626,17174.7619047626,0.0,0.0,0.0,0.0,0.0,0.001292011054595898,0.0,0.001292011054595898,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.890560781670334,26.86736516762331,0.15181129891499254,0.15173539326553506,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:30:00,2038,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17174.7619047626,17101.703163847367,73.05874091523687,0.0,0.016235275758941525,0.0,0.016235275758941525,0.016235275758941525,0.0,0.016235275758941525,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86736516762331,26.843052766597527,0.15173539326553506,0.1526133480197401,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 05:45:00,2039,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17174.7619047626,17174.761904762603,0.0,0.0,0.0,0.0,0.0,0.016235275758941525,0.0,0.016235275758941525,0.1,2,14000.0,22000.0,0.7806709956710273,6.919671035995678,2482.0200000000877,2482.0200000000877,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.843052766597527,26.81662195924007,0.1526133480197401,0.15253704134573023,20482.020000000088,1.137890000000005,False,0,0,1
2025-07-22 06:00:00,2040,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.81662195924007,26.76988146399715,0.15253704134573023,0.15246077282505738,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:15:00,2041,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.769881463997148,26.7218941444026,0.15246077282505738,0.15238454243864485,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:30:00,2042,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,19687.619047619737,19687.619047619737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7218941444026,26.672775671748358,0.15238454243864485,0.15230835016742553,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 06:45:00,2043,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,19687.619047619737,19653.539461474786,34.079586144953026,0.0,0.007573241365545117,0.0,0.007573241365545117,0.007573241365545117,0.0,0.007573241365545117,0.1,2,14000.0,22000.0,0.8948917748918063,7.034709375846528,2798.6400000000867,2798.6400000000867,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.672775671748358,26.622902663218504,0.15230835016742553,0.1526771239225676,20798.640000000087,1.1554800000000047,False,0,0,1
2025-07-22 07:00:00,2044,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21965.92041385505,34.079586144953026,0.0,0.007573241365545117,0.0,0.007573241365545117,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.622902663218504,26.55480107525626,0.1526771239225676,0.1530457132908321,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21965.92041385505,34.079586144953026,0.0,0.007573241365545117,0.0,0.007573241365545117,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55480107525626,26.486041461077303,0.1530457132908321,0.15341411836441246,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,22000.0,21982.364878008368,17.635121991633387,0.0,0.003918915998140753,0.0,0.003918915998140753,0.0036543253674043647,0.0,0.0036543253674043647,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.486041461077303,26.416633807051426,0.15341411836441246,0.15356764762012104,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,22000.0,21994.11868583582,5.8813141641804485,0.0,0.0013069587031512109,0.0,0.0013069587031512109,0.0026119572949895417,0.0,0.0026119572949895417,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.416633807051426,26.346750459872535,0.15356764762012104,0.15356764762012112,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031512109,0.0,0.0013069587031512109,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.34675045987253,26.44157499189849,0.15356764762012112,0.15349086379631108,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.44157499189849,26.535364629355453,0.15349086379631108,0.15341411836441293,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.535364629355453,26.628266939243964,0.15341411836441293,0.15333741130523074,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.628266939243964,26.720430199051414,0.15333741130523074,0.15326074259957814,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.720430199051414,26.81200277918175,0.15326074259957814,0.15318411222827835,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81200277918175,26.90313252488955,0.15318411222827835,0.15310752017216422,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.90313252488955,26.993966140365682,0.15310752017216422,0.15303096641207814,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,16500.0,16476.521743899266,23.478256100733528,0.0,0.00521739024460745,0.0,0.00521739024460745,0.00521739024460745,0.0,0.00521739024460745,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18466.14,0.0,466.1400000000001,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.993966140365682,26.96107466453327,0.15303096641207814,0.15326097260574278,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:00:00,2056,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,16500.0,16476.521743899266,23.478256100733525,0.0,0.00521739024460745,0.0,0.00521739024460745,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17804.94,0.0,0.0,195.05999999999813,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96107466453327,26.92886970982877,0.15326097260574278,0.1534908637963106,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:15:00,2057,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19063.10415392501,18613.10415392501,450.0,0.0,0.1,0.0,0.1,0.09478260975539256,0.0,0.09478260975539256,0.1,2,14000.0,22000.0,0.8665047342693187,7.008620114516579,2719.9511233945505,2719.9511233945505,18127.89112339455,0.0,127.8911233945505,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.92886970982877,26.88146264468609,0.1534908637963106,0.15928911836441245,20719.951123394552,1.1511083957441417,False,0,0,1
2025-07-22 10:30:00,2058,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.883604505632035,2397.000000000002,2397.000000000002,17804.94,0.0,0.0,195.05999999999813,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.881462644686085,26.854323483087473,0.15928911836441245,0.16508447380523025,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 10:45:00,2059,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18497.94,0.0,497.9400000000019,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854323483087473,26.79037345846838,0.16508447380523025,0.1767519315683276,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:00:00,2060,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.79037345846838,26.731199250386773,0.1767519315683276,0.19428855560254338,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:15:00,2061,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.731199250386773,26.67689915518814,0.19428855560254338,0.21769141132474198,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:30:00,2062,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.00000000001,1349.999999999989,0.0,0.2999999999999976,0.0,0.2999999999999976,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.67689915518814,26.620815922205377,0.21769141132474198,0.2352075656190795,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:45:00,2063,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3049.92,3049.92,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20200.000000000007,1799.9999999999927,0.0,0.39999999999999836,0.0,0.39999999999999836,0.10000000000000075,0.0,0.10000000000000075,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18040.08,0.0,40.080000000001746,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.620815922205377,26.56982423914056,0.2352075656190795,0.25858996183626987,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:00:00,2064,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,19750.000000000007,2249.9999999999927,0.0,0.4999999999999984,0.0,0.4999999999999984,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000005976,20457.30000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.56982423914056,26.52400412393035,0.25858996183626987,0.28783566685535167,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,20200.000000000007,1799.9999999999927,0.0,0.39999999999999836,0.0,0.39999999999999836,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.524004123930347,26.47667867947361,0.28783566685535167,0.3111917490219239,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.47667867947361,26.427951663672527,0.3111917490219239,0.32866115314741284,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2538.96,2538.96,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20649.999999999985,1350.0000000000146,0.0,0.3000000000000032,0.0,0.3000000000000032,4.829470157119431e-15,0.0,4.829470157119431e-15,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.427951663672527,26.38129394019996,0.32866115314741284,0.34612182257083934,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21099.999999999985,900.0000000000146,0.0,0.20000000000000323,0.0,0.20000000000000323,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38129394019996,26.333399161786335,0.34612182257083934,0.35769876165955417,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:15:00,2069,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21549.999999999985,450.00000000001455,0.0,0.10000000000000324,0.0,0.10000000000000324,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.333399161786335,26.284346548206397,0.35769876165955417,0.3633949122787246,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:30:00,2070,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,21999.999999999985,0.0,0.0,0.0,0.0,0.0,0.10000000000000324,0.0,0.10000000000000324,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.284346548206397,26.234206533030417,0.3633949122787246,0.36321321482258545,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:45:00,2071,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.234206533030417,26.18641553932814,0.3632132148225853,0.363031608215174,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:00:00,2072,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.18641553932814,26.14100680914721,0.363031608215174,0.3628500924110664,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:15:00,2073,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14100680914721,26.098004347477712,0.3628500924110664,0.3626686673648609,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:30:00,2074,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.098004347477712,26.057422814035725,0.3626686673648609,0.3624873330311785,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:45:00,2075,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.057422814035725,26.01926745509526,0.3624873330311785,0.36230608936466296,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:00:00,2076,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.01926745509526,25.98353407566035,0.36230608936466296,0.36212493631998066,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.98353407566035,25.95020905209628,0.36212493631998066,0.3619438738518207,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:30:00,2078,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.95020905209628,25.919269385165666,0.3619438738518207,0.3617629019148948,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.919269385165666,25.890682793242156,0.3617629019148948,0.3615820204639374,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,20234.761904762578,20234.761904762578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619353,7.0563896751832464,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.890682793242156,25.877647131016662,0.3615820204639374,0.36140122945370545,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:15:00,2081,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.877647131016662,25.866798233572958,0.36140122945370545,0.3612205288389786,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:30:00,2082,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,20234.76190476258,20234.761904762585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.866798233572958,25.858077345065713,0.3612205288389786,0.36103991857455914,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 16:45:00,2083,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,410.28,410.28,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,20234.76190476258,20234.76190476258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9197619047619355,7.056389675183248,2867.5800000000854,2867.5800000000854,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.858077345065713,25.85141718900889,0.36103991857455914,0.3608593986152719,20867.580000000085,1.1593100000000047,False,0,0,1
2025-07-22 17:00:00,2084,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,18138.571428572133,18138.571428572133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805516,6.967102021375979,2603.46000000009,2603.46000000009,20457.30000000009,0.0,2457.30000000009,0.0,20457.300000005976,20457.300000000243,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,25.85141718900889,25.862463681606428,0.3608593986152719,0.3606789689159643,20603.46000000009,1.1446366666666716,False,0,0,1
2025-07-22 17:15:00,2085,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.862463681606428,25.875323533047517,0.3606789689159643,0.36049862943150635,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:30:00,2086,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,18138.571428572115,18138.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805507,6.967102021375982,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,25.875323533047517,25.88990625068888,0.36049862943150635,0.3603183801167906,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 17:45:00,2087,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,18138.57142857211,18138.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8244805194805506,6.96710202137598,2603.4600000000864,2603.4600000000864,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.88990625068888,25.90611416357409,0.3603183801167906,0.36013822092673226,20603.460000000086,1.1446366666666714,False,0,0,1
2025-07-22 18:00:00,2088,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.90611416357409,25.930917839554745,0.36013822092673226,0.3599581518162689,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:15:00,2089,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.30000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.930917839554745,25.957091734495375,0.3599581518162689,0.3597781727403608,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:30:00,2090,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.300000000112,0.0,0,,0.0,0.0,,0.0,0.5,25.957091734495375,25.98451948300938,0.3597781727403608,0.3595982836539906,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 18:45:00,2091,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17195.238095238776,17195.238095238776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7816017316017625,6.920726915897199,2484.600000000086,2484.600000000086,20457.300000000087,0.0,2457.3000000000857,0.0,20457.300000005976,20457.30000000056,0.0,0,,0.0,0.0,,0.0,0.5,25.98451948300938,26.01307937461837,0.3595982836539906,0.3594184845121636,20484.600000000086,1.1380333333333381,False,0,0,1
2025-07-22 19:00:00,2092,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632037,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20457.300000005976,20457.300000000538,0.0,0,,0.0,0.0,,0.0,0.5,26.01307937461837,26.047859160513866,0.3594184845121636,0.35923877526990755,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 19:15:00,2093,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.047859160513866,26.162234407762703,0.35923877526990755,0.3590591558822726,18874.0,1.0485555555555555,False,1,0,0
2025-07-22 19:30:00,2094,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,6006.472368039194,6006.472368039194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7508090460048993,6.865987447514158,874.8155183729396,874.8155183729396,18874.81551837294,0.0,874.8155183729396,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.162234407762703,26.276829230681003,0.3590591558822726,0.3588796263043315,18874.81551837294,1.04860086213183,False,1,0,0
2025-07-22 19:45:00,2095,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.999999997791,7999.999999997791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997239,7.10479573712234,1125.9999999997235,1125.9999999997235,19125.999999999724,0.0,1125.9999999997235,0.0,20457.300000005976,20457.300000000258,0.0,0,,0.0,0.0,,0.0,0.5,26.276829230681,26.376605958128895,0.3588796263043315,0.35870018649117935,19125.999999999724,1.0625555555555402,False,1,0,0
2025-07-22 20:00:00,2096,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000005976,20457.300000001167,0.0,0,,0.0,0.0,,0.0,0.5,26.376605958128895,26.47646254625168,0.35870018649117935,0.3585208363979338,19126.0,1.0625555555555555,False,1,0,0
2025-07-22 20:15:00,2097,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,8000.000000001334,8000.000000001334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000001668,7.104795737122687,1126.0000000001673,1126.0000000001673,19126.000000000167,0.0,1126.0000000001673,0.0,20457.300000005976,20457.300000000254,0.0,0,,0.0,0.0,,0.0,0.5,26.47646254625168,26.576258947642614,0.3585208363979338,0.35834157597973487,19126.000000000167,1.0625555555555648,False,1,0,0
2025-07-22 20:30:00,2098,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428570067,16978.571428570067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467531849,6.909441838021916,2457.2999999998283,2457.2999999998283,20457.29999999983,0.0,2457.2999999998283,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.576258947642614,26.608514469419216,0.35834157597973487,0.358162405191745,20457.29999999983,1.136516666666657,False,0,0,1
2025-07-22 20:45:00,2099,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428575357,16978.571428575357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467534253,6.909441838022197,2457.300000000494,2457.300000000494,20457.300000000494,0.0,2457.300000000494,0.0,20457.300000005976,20457.300000000494,4.0745362639427185e-10,0,,0.0,0.0,,0.0,0.5,26.608514469419216,26.64080502847372,0.358162405191745,0.35798332398914917,20457.300000000494,1.1365166666666942,False,0,0,1
2025-07-22 21:00:00,2100,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.57142855774,16978.57142855774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467526246,6.909441838021268,2457.299999998275,2457.299999998275,20457.299999998275,0.0,2457.299999998275,0.0,20457.300000005976,20457.300000005464,0.0,0,,0.0,0.0,,0.0,0.5,26.64080502847372,26.672986214474374,0.35798332398914917,0.35780433232715464,20457.299999998275,1.136516666666571,False,0,0,1
2025-07-22 21:15:00,2101,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428582658,16978.571428582658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467537572,6.9094418380225795,2457.3000000014144,2457.3000000014144,20457.300000001414,0.0,2457.3000000014144,0.0,20457.300000005976,20457.300000001414,1.3278622645884752e-09,0,,0.0,0.0,,0.0,0.5,26.672986214474374,26.704914119962886,0.35780433232715464,0.3576254301609911,20457.300000001414,1.1365166666667452,False,0,0,1
2025-07-22 21:30:00,2102,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857599,16978.57142857599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.771753246753454,6.909441838022229,2457.300000000574,2457.300000000574,20457.300000000574,0.0,2457.300000000574,0.0,20457.300000005976,20457.300000000574,4.874891601502895e-10,0,,0.0,0.0,,0.0,0.5,26.704914119962886,26.73644595639514,0.3576254301609911,0.3574466174459106,20457.300000000574,1.1365166666666986,False,0,0,1
2025-07-22 21:45:00,2103,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.57142857211,16978.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532778,6.909441838022022,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.73644595639514,26.767440665389735,0.3574466174459106,0.3572678941371877,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-22 22:00:00,2104,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.767440665389735,26.797759522569883,0.3572678941371877,0.3570892601901191,20457.300000000087,1.1365166666666715,False,0,0,1
