timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 04:00:00,2416,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16972.74864902215,5.822779549966579,0.0,0.0012939510111036842,0.0,0.0012939510111036842,0.0012939510111036842,0.0,0.0012939510111036842,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.972623982821602,26.96049721527835,0.15203924377021988,0.15203924377023711,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:15:00,2417,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0012939510111036842,0.0,0.0012939510111036842,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.96049721527835,26.94628155077414,0.15203924377023711,0.151963224148352,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:30:00,2418,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.94628155077414,26.93007886549442,0.151963224148352,0.15188724253627783,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 04:45:00,2419,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.93007886549442,26.91195564286683,0.15188724253627783,0.1518112989150097,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 05:00:00,2420,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,17044.28571428639,17044.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91195564286683,26.891493749518553,0.1518112989150097,0.1517353932655522,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:15:00,2421,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,17044.28571428639,17044.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891493749518553,26.869271458955954,0.1517353932655522,0.15165952556891943,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:30:00,2422,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,17044.28571428639,17032.663427391915,11.622286894476371,0.0,0.002582730420994749,0.0,0.002582730420994749,0.002582730420994749,0.0,0.002582730420994749,0.1,2,14000.0,22000.0,0.7747402597402905,6.912890968569586,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.869271458955954,26.845466133064843,0.15165952556891943,0.1517354312183684,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 05:45:00,2423,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,17044.285714286394,17044.285714286394,0.0,0.0,0.0,0.0,0.0,0.002582730420994749,0.0,0.002582730420994749,0.1,2,14000.0,22000.0,0.7747402597402906,6.912890968569587,2465.5800000000854,2465.5800000000854,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.845466133064843,26.82000032194958,0.1517354312183684,0.15165956350275925,20465.580000000085,1.1369766666666714,False,0,0,1
2025-07-26 06:00:00,2424,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18668.09523809593,18668.09523809593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.82000032194958,26.78088725198785,0.15165956350275925,0.1515837337210079,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:15:00,2425,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18668.09523809593,18668.09523809593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.780887251987846,26.74048445340728,0.1515837337210079,0.1515079418541474,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:30:00,2426,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18668.09523809593,18668.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.74048445340728,26.698907838836316,0.1515079418541474,0.15143218788322033,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 06:45:00,2427,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18668.09523809593,18611.66791744925,56.42732064668709,0.0,0.012539404588152687,0.0,0.012539404588152687,0.012539404588152687,0.0,0.012539404588152687,0.1,2,14000.0,22000.0,0.848549783549815,6.991324644067186,2670.1800000000876,2670.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.698907838836316,26.65670187344678,0.15143218788322033,0.1520931618088327,20670.180000000088,1.1483433333333382,False,0,0,1
2025-07-26 07:00:00,2428,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,21635.238095238794,21575.870852858126,59.36724238066754,0.0,0.013192720529037232,0.0,0.013192720529037232,0.0006533159408845454,0.0,0.0006533159408845454,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.65670187344678,26.59133553663448,0.1520931618088327,0.15279218755900922,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:15:00,2429,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21635.238095238794,21575.870852858126,59.36724238066754,0.0,0.013192720529037232,0.0,0.013192720529037232,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.59133553663448,26.525295787817747,0.15279218755900922,0.15349086379631066,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:30:00,2430,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,21635.238095238794,21623.4784075675,11.759687671295817,0.0,0.002613263926954626,0.0,0.002613263926954626,0.010579456602082607,0.0,0.010579456602082607,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.525295787817747,26.45835897673226,0.15349086379631066,0.1535676476201211,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 07:45:00,2431,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,21635.238095238794,21629.356781074646,5.881314164148808,0.0,0.0013069587031441796,0.0,0.0013069587031441796,0.0013063052238104465,0.0,0.0013063052238104465,0.1,2,14000.0,22000.0,0.9834199134199452,7.107409263754145,3044.040000000088,3044.040000000088,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.45835897673226,26.39097663975962,0.1535676476201211,0.15356764762012076,21044.04000000009,1.1691133333333383,False,0,0,1
2025-07-26 08:00:00,2432,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031441796,0.0,0.0013069587031441796,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.390976639759618,26.485552399523712,0.15356764762012076,0.15349086379628596,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.485552399523712,26.579094664062783,0.15349086379631072,0.15341411836441257,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.579094664062783,26.671750992506066,0.15341411836441257,0.15333741130523038,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.671750992506066,26.76366965451392,0.15333741130523038,0.15326074259957778,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.76366965451392,26.854999012707278,0.15326074259957778,0.153184112228278,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.854999012707278,26.945886904601497,0.153184112228278,0.15310752017216386,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323629,3089.999999999998,3089.999999999998,19321.74,0.0,1321.7399999999982,0.0,20457.300000005976,20457.300000000145,0.0,0,,0.0,0.0,,0.0,0.5,26.945886904601497,26.874855026691748,0.15310752017216386,0.15890596641207777,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 09:45:00,2439,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,22000.0,21099.99999999985,900.0000000001492,0.0,0.20000000000003315,0.0,0.20000000000003315,0.10000000000003315,0.0,0.10000000000003315,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19321.74,0.0,1321.7400000000018,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.874855026691748,26.807957463953,0.15890596641207777,0.1705765134288737,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 10:00:00,2440,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,14000.0,13099.999999999998,900.0000000000018,0.0,0.2000000000000004,0.0,0.2000000000000004,3.275157922644212e-14,0.0,3.275157922644212e-14,0.1,1,8000.0,14000.0,1.0,6.640652163989548,2108.2266702535926,2108.2266702535926,18658.866670253592,0.0,658.8666702535927,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.807957463953,26.801937706581004,0.1705765134288737,0.1822412251721593,20108.226670253593,1.1171237039029773,False,0,1,0
2025-07-26 10:15:00,2441,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,11144.044002111188,10244.044002111184,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,1,8000.0,14000.0,0.7960031430079421,6.381867949511897,1746.2041036062983,1746.2041036062983,18296.844103606298,0.0,296.8441036062984,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.801937706581004,26.818012585095193,0.1822412251721593,0.19390010455957327,19746.2041036063,1.0970113390892389,False,0,1,0
2025-07-26 10:30:00,2442,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,16500.0,16049.999999999996,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18947.64,0.0,947.6400000000001,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.81801258509519,26.791230330081774,0.19390010455957327,0.19967815450729354,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 10:45:00,2443,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19640.64,0.0,1640.64,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.791230330081774,26.727635204448337,0.19967815450729354,0.2113283154300399,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:00:00,2444,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.727635204448337,26.668813899045592,0.2113283154300399,0.2288476512723249,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,21100.0,900.0,0.0,0.2,0.0,0.2,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.668813899045592,26.608114721448253,0.2288476512723249,0.24048322744668876,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,20650.0,1350.0,0.0,0.3,0.0,0.3,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.608114721448253,26.552418400905278,0.24048322744668876,0.2579879858329654,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20199.999999994357,1800.0000000056425,0.0,0.4000000000012539,0.0,0.4000000000012539,0.10000000000125392,0.0,0.10000000000125392,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.552418400905278,26.501811453897815,0.2579879858329654,0.2813589918401226,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,20860.0000000007,18609.999999995056,2250.0000000056425,0.0,0.5000000000012539,0.0,0.5000000000012539,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.501811453897815,26.464923910604636,0.2813589918401226,0.3105933123442762,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,20860.0000000007,19059.999999995056,1800.0000000056425,0.0,0.4000000000012539,0.0,0.4000000000012539,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.464923910604632,26.426480792347892,0.3105933123442762,0.3339380156881777,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,20860.0000000007,19509.999999995056,1350.0000000056425,0.0,0.3000000000012539,0.0,0.3000000000012539,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.426480792347892,26.38658613966193,0.3339380156881777,0.3513960466804073,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,20860.0000000007,19959.99999999505,900.0000000056498,0.0,0.2000000000012555,0.0,0.2000000000012555,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.9481818181818499,7.079922344859446,2946.360000000088,2946.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.38658613966193,26.345336097261956,0.3513960466804073,0.3629703486571409,20946.360000000088,1.1636866666666716,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,19188.095238095935,18738.09523809029,450.00000000564614,0.0,0.1000000000012547,0.0,0.1000000000012547,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.345336097261956,26.31535786742918,0.3629703486571409,0.3686638634828861,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,19188.095238095935,19188.095238090293,0.0,0.0,0.0,0.0,0.0,0.1000000000012547,0.0,0.1000000000012547,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.31535786742918,26.284121021844324,0.3686638634828861,0.3684795315512183,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,19188.095238095935,19188.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.284121021844324,26.255071560968407,0.36847953155114466,0.3682952917853691,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,19188.095238095935,18738.095238095935,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8721861471861788,7.013961778738647,2735.700000000088,2735.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000403,0.0,0,,0.0,0.0,,0.0,0.5,26.255071560968407,26.23162748719826,0.3682952917853691,0.3739861441394765,20735.700000000088,1.1519833333333382,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,20321.904761905436,20321.904761905404,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.23162748719826,26.198550154096267,0.3739861441394765,0.37379915106740724,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,20321.904761905436,20321.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.198550154096267,26.16780972539714,0.3737991510674068,0.3736122514918731,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,20321.904761905436,20321.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.16780972539714,26.139421250990065,0.3736122514918731,0.3734254453661272,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,20321.904761905436,20321.904761905436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9237229437229744,7.059746804619267,2878.560000000085,2878.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.139421250990065,26.11339036512744,0.3734254453661272,0.37323873264344415,20878.560000000085,1.1599200000000047,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21204.285714286394,21204.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311997,7.092351078784707,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.11339036512744,26.083095401466455,0.37323873264344415,0.37305211327712245,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21204.285714286394,21204.285714286394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311997,7.092351078784707,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.083095401466455,26.05517820258758,0.37305211327712245,0.3728655872204839,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.055178202587577,26.029615941328302,0.3728655872204839,0.37267915442687366,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21204.28571428639,21204.28571428639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9638311688311996,7.092351078784706,2989.7400000000853,2989.7400000000853,20457.300000000087,0.0,2457.300000000085,0.0,20457.300000005976,20457.300000000196,0.0,0,,0.0,0.0,,0.0,0.5,26.029615941328302,26.00637650716923,0.37267915442687366,0.37249281484966024,20989.740000000085,1.1660966666666714,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,21807.142857143554,21807.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00637650716923,25.98089721066004,0.37249281484966024,0.3723065684422355,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:15:00,2465,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,21807.142857143557,21807.142857143557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337981,7.113267070210044,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.98089721066004,25.957674674375482,0.3723065684422354,0.3721204151580143,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,21807.142857143554,21807.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.957674674375482,25.936649748745868,0.3721204151580143,0.3719343549504353,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,21807.142857143554,21807.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9912337662337979,7.113267070210043,3065.700000000088,3065.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.936649748745868,25.917754765775488,0.3719343549504353,0.3717483877729601,21065.700000000088,1.1703166666666716,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.917754765775488,25.921092395217997,0.3717483877729601,0.37156251357907366,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.921092395217997,25.926286745859304,0.37156251357907366,0.37137673232228413,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19116.666666667366,19116.666666667366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394258,7.010916736959236,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.926286745859304,25.933247081142884,0.37137673232228413,0.371191043956123,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19116.666666667363,19116.666666667363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8689393939394255,7.010916736959235,2726.700000000088,2726.700000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,25.933247081142884,25.941875487571075,0.371191043956123,0.37100544843414496,20726.700000000088,1.1514833333333383,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.941875487571075,25.96696729181853,0.37100544843414496,0.3708199457099279,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:15:00,2473,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,25.96696729181853,25.99342769430446,0.3708199457099279,0.37063453573707295,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:30:00,2474,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.99342769430446,26.021140338758823,0.37063453573707295,0.3704492184692044,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 18:45:00,2475,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17130.000000000702,17130.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7786363636363955,6.917355171661898,2476.3800000000883,2476.3800000000883,20457.300000000087,0.0,2457.3000000000884,0.0,20457.300000005976,20457.300000019535,0.0,0,,0.0,0.0,,0.0,0.5,26.021140338758823,26.04998352376851,0.3704492184692044,0.37026399385996983,20476.38000000009,1.1375766666666716,False,0,0,1
2025-07-26 19:00:00,2476,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,7334.177096330216,7334.177096330216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.916772137041277,7.037839610826654,1042.1063141376071,1042.1063141376071,19042.106314137607,0.0,1042.1063141376071,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.04998352376851,26.15329939560256,0.37026399385996983,0.37007886186303984,19042.106314137607,1.057894795229867,False,1,0,0
2025-07-26 19:15:00,2477,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,20457.300000005976,20457.300000000163,0.0,0,,0.0,0.0,,0.0,0.5,26.15329939560256,26.252081541529023,0.37007886186303984,0.36989382243210833,19126.0,1.0625555555555555,False,1,0,0
2025-07-26 19:30:00,2478,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,8000.000000004293,8000.000000004293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000005367,7.10479573712256,1126.000000000604,1126.000000000604,19126.000000000604,0.0,1126.000000000604,0.0,20457.300000005976,20457.30000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.252081541529023,26.35121951708015,0.36989382243210833,0.3697088755208923,19126.000000000604,1.062555555555589,False,1,0,0
2025-07-26 19:45:00,2479,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,7999.999999999612,7999.999999999612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999515,7.104795737122557,1125.9999999999454,1125.9999999999454,19125.999999999945,0.0,1125.9999999999454,0.0,20457.300000005976,20457.300000004663,0.0,0,,0.0,0.0,,0.0,0.5,26.351219517080146,26.450577799167032,0.3697088755208923,0.36952402108313187,19125.999999999945,1.0625555555555526,False,1,0,0
2025-07-26 20:00:00,2480,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,7999.999999997866,7999.999999997866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999997333,7.104795737122545,1125.9999999997017,1125.9999999997017,19125.9999999997,0.0,1125.9999999997017,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.450577799167032,26.55001829568399,0.36952402108313187,0.3693392590725903,19125.9999999997,1.062555555555539,False,1,0,0
2025-07-26 20:15:00,2481,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.55001829568399,26.582061660270085,0.3693392590725903,0.369154589443054,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 20:30:00,2482,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.57142857212,16978.57142857212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000012663,0.0,0,,0.0,0.0,,0.0,0.5,26.582061660270085,26.614284541788138,0.369154589443054,0.3689700121483325,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 20:45:00,2483,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.5714285637,16978.5714285637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467528955,6.909441838021575,2457.299999999028,2457.299999999028,20457.299999999028,0.0,2457.299999999028,0.0,20457.300000005976,20457.300000000963,0.0,0,,0.0,0.0,,0.0,0.5,26.614284541788138,26.646542644185654,0.3689700121483325,0.3687855271422584,20457.299999999028,1.1365166666666127,False,0,0,1
2025-07-26 21:00:00,2484,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428577565,16978.571428577565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467535256,6.909441838022308,2457.300000000774,2457.300000000774,20457.300000000774,0.0,2457.300000000774,0.0,20457.300000005976,20457.300000000774,6.875779945403337e-10,0,,0.0,0.0,,0.0,0.5,26.646542644185654,26.678691556097778,0.3687855271422584,0.36860113437868725,20457.300000000774,1.1365166666667097,False,0,0,1
2025-07-26 21:15:00,2485,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572046,16978.571428572046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532748,6.9094418380220155,2457.3000000000793,2457.3000000000793,20457.30000000008,0.0,2457.3000000000793,0.0,20457.300000005976,20457.300000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.678691556097778,26.71058736903974,0.36860113437868725,0.3684168338114979,20457.30000000008,1.136516666666671,False,0,0,1
2025-07-26 21:30:00,2486,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571056,16978.571428571056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532299,6.90944183802197,2457.299999999952,2457.299999999952,20457.299999999952,0.0,2457.299999999952,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71058736903974,26.742087293445973,0.3684168338114979,0.3682326253945922,20457.299999999952,1.136516666666664,False,0,0,1
2025-07-26 21:45:00,2487,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.742087293445973,26.773050269919658,0.3682326253945922,0.3680485090818949,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:00:00,2488,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.773050269919658,26.803337573074323,0.3680485090818949,0.36786448482735395,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:15:00,2489,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428571813,16978.571428571813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532643,6.909441838022033,2457.3000000000393,2457.3000000000393,20457.30000000004,0.0,2457.3000000000393,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.803337573074323,26.832813405381952,0.36786448482735395,0.36768055258494026,20457.30000000004,1.1365166666666688,False,0,0,1
2025-07-26 22:30:00,2490,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.832813405381952,26.861345478484644,0.3676805525849403,0.3674967123086479,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 22:45:00,2491,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.861345478484644,26.888805579480604,0.3674967123086479,0.3673129639524936,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-26 23:00:00,2492,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.888805579480604,26.915070119759456,0.3673129639524936,0.36712930747051736,20457.300000000087,1.1365166666666715,False,0,0,1
