timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 13:00:00,2644,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,18620.000000000684,17473.421991254076,1146.5780087466082,0.0,0.25479511305480185,0.0,0.25479511305480185,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.503392423974002,26.482010176654743,0.299965639065388,0.31478486913782494,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:15:00,2645,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,18620.000000000684,17923.421991254076,696.5780087466082,0.0,0.15479511305480184,0.0,0.15479511305480184,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.482010176654743,26.459320961181767,0.31478486913782494,0.3237216895952256,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:30:00,2646,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,18620.000000000688,18373.421991254418,246.57800874626992,0.0,0.054795113054726646,0.0,0.054795113054726646,0.1000000000000752,0.0,0.1000000000000752,0.1,2,14000.0,22000.0,0.8463636363636676,6.9891746618020525,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.459320961181767,26.435396049998392,0.3237216895952256,0.32677904164239324,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 13:45:00,2647,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,18620.000000000684,18373.421991254414,246.5780087462699,0.0,0.05479511305472664,0.0,0.05479511305472664,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.8463636363636674,6.989174661802052,2664.1200000000863,2664.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.435396049998392,26.413672700328764,0.32677904164239324,0.32983486501353726,20664.120000000086,1.1480066666666715,False,0,0,1
2025-07-28 14:00:00,2648,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.05479511305472664,0.0,0.05479511305472664,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.413672700328764,26.366985648617202,0.32983486501353726,0.3296699475810305,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.366985648617202,26.322712055975686,0.3296699475810305,0.32950511260724,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.322712055975686,26.284241541673396,0.32950511260724,0.33521536005093644,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21100.00000000001,899.9999999999891,0.0,0.19999999999999757,0.0,0.19999999999999757,0.09999999999999756,0.0,0.09999999999999756,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.284241541673396,26.251560327389967,0.33521536005093644,0.3467977523709109,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,21274.285714286387,19924.28571428643,1349.9999999999563,0.0,0.2999999999999903,0.0,0.2999999999999903,0.0999999999999927,0.0,0.0999999999999927,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.30000000037,0.0,0,,0.0,0.0,,0.0,0.5,26.251560327389967,26.230088157691252,0.3467977523709109,0.36424935349472487,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:15:00,2653,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,21274.285714286387,19924.28571428635,1350.0000000000364,0.0,0.3000000000000081,0.0,0.3000000000000081,1.7819079545233762e-14,0.0,1.7819079545233762e-14,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.230088157691252,26.210944124558612,0.36424935349472487,0.38169222881797804,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:30:00,2654,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,21274.285714286387,20374.285714286354,900.0000000000327,0.0,0.20000000000000728,0.0,0.20000000000000728,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.21094412455861,26.190730679988246,0.38169222881797804,0.3932513827035695,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 15:45:00,2655,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,21274.285714286387,20824.285714286358,450.0000000000291,0.0,0.10000000000000647,0.0,0.10000000000000647,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9670129870130176,7.094834091792655,2998.560000000085,2998.560000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.190730679988246,26.16943497542421,0.3932513827035695,0.3989297570122181,20998.560000000085,1.1665866666666713,False,0,0,1
2025-07-28 16:00:00,2656,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,21999.99999999997,0.0,0.0,0.0,0.0,0.0,0.10000000000000647,0.0,0.10000000000000647,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.16943497542421,26.14159204645966,0.3989297570122181,0.3987302921337124,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000005976,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.14159204645966,26.116019173152306,0.398730292133712,0.3985309269876452,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.116019173152306,26.092657131145646,0.3985309269876452,0.3983316615241514,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,20457.300000005976,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.092657131145646,26.071438178077845,0.3983316615241514,0.3981324956933893,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,20215.71428571498,20215.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961355,7.055652449659136,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.071438178077845,26.065668481183295,0.3981324956933893,0.39793342944554266,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 17:15:00,2661,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,20215.71428571498,20215.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961355,7.055652449659136,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.065668481183295,26.06180673419819,0.39793342944554266,0.3977344627308199,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 17:30:00,2662,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,20215.71428571498,20215.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961355,7.055652449659136,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000356,0.0,0,,0.0,0.0,,0.0,0.5,26.06180673419819,26.059761912404507,0.3977344627308199,0.39753559549945455,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 17:45:00,2663,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,20215.71428571498,20215.71428571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9188961038961355,7.055652449659136,2865.1800000000876,2865.1800000000876,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.059761912404507,26.059435815763997,0.39753559549945455,0.39733682770170486,20865.180000000088,1.1591766666666716,False,0,0,1
2025-07-28 18:00:00,2664,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000002368,0.0,0,,0.0,0.0,,0.0,0.5,26.059435815763997,26.08229491459394,0.39733682770170486,0.397138159287854,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 18:15:00,2665,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.30000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.08229491459394,26.10653517063033,0.397138159287854,0.3969395902082101,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 18:30:00,2666,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.10653517063033,26.13204015695893,0.3969395902082101,0.39674112041310605,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 18:45:00,2667,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17339.523809524493,17339.523809524493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7881601731602043,6.928105470526333,2502.780000000086,2502.780000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.30000000018,0.0,0,,0.0,0.0,,0.0,0.5,26.13204015695893,26.158688101919815,0.39674112041310605,0.3965427498528995,20502.780000000086,1.139043333333338,False,0,0,1
2025-07-28 19:00:00,2668,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000006955,0.0,0,,0.0,0.0,,0.0,0.5,26.158688101919815,26.31639883872424,0.3965427498528995,0.39634447847797305,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.31639883872424,26.474263550283144,0.39634447847797305,0.3961463062387341,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.474263550283144,26.504812466320768,0.3961463062387341,0.3959482330856147,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 19:45:00,2671,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.504812466320764,26.53596750235388,0.3959482330856147,0.39575025896907196,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 20:00:00,2672,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000345,0.0,0,,0.0,0.0,,0.0,0.5,26.53596750235388,26.567588396076104,0.39575025896907196,0.39555238383958746,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 20:15:00,2673,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,26.567588396076104,26.599532928847495,0.39555238383958746,0.39535460764766767,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 20:30:00,2674,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.599532928847495,26.6316575344798,0.39535460764766767,0.39515693034384386,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 20:45:00,2675,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.57142857223,16978.57142857223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532833,6.90944183802203,2457.300000000101,2457.300000000101,20457.3000000001,0.0,2457.300000000101,0.0,20457.300000005976,20457.30000000062,1.4551915228366852e-11,0,,0.0,0.0,,0.0,0.5,26.6316575344798,26.66381791379336,0.39515693034384386,0.394959351878672,20457.3000000001,1.1365166666666724,False,0,0,1
2025-07-28 21:00:00,2676,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.66381791379336,26.695869652313977,0.394959351878672,0.3947618722027327,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 21:15:00,2677,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572406,16978.571428572406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532912,6.9094418380220395,2457.300000000123,2457.300000000123,20457.300000000123,0.0,2457.300000000123,0.0,20457.300000005976,20457.300000000123,3.637978807091713e-11,0,,0.0,0.0,,0.0,0.5,26.695869652313977,26.72766883846472,0.3947618722027327,0.39456449126663135,20457.300000000123,1.1365166666666735,False,0,0,1
2025-07-28 21:30:00,2678,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.72766883846472,26.759072679605428,0.39456449126663135,0.39436720902099803,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 21:45:00,2679,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.759072679605428,26.789940113281965,0.39436720902099803,0.39417002541648755,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:00:00,2680,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.789940113281965,26.820132411067718,0.39417002541648755,0.39397294040377934,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:15:00,2681,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.820132411067718,26.84951377241163,0.39397294040377934,0.39377595393357745,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:30:00,2682,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.84951377241163,26.87795190594978,0.39377595393357745,0.3935790659566107,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 22:45:00,2683,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.87795190594978,26.905318595791247,0.3935790659566107,0.3933822764236324,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:00:00,2684,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.905318595791247,26.931490250353352,0.3933822764236324,0.39318558528542064,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:15:00,2685,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,186.75664398606534,0.0,0.041501476441347857,-0.041501476441347857,0.0,0.041501476441347857,0.041501476441347857,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.931490250353352,26.95494775656614,0.3931855852854206,0.39016959871279505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:30:00,2686,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,636.7566439860325,0.0,0.14150147644134056,-0.14150147644134056,0.0,0.0999999999999927,0.0999999999999927,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.95494775656614,26.973611890126097,0.39016959871279505,0.38036164187258675,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-28 23:45:00,2687,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,1086.7566439860605,0.0,0.24150147644134676,-0.24150147644134676,0.0,0.1000000000000062,0.1000000000000062,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.973611890126097,26.987394956202365,0.38036164187258675,0.36376511074992857,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:00:00,2688,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,16978.571428572115,16978.571428572115,0.0,1536.7566439858397,0.0,0.3415014764412977,-0.3415014764412977,0.0,0.09999999999995093,0.09999999999995093,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.987394956202365,26.99621575289459,0.36376511074992857,0.34038339963196546,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:15:00,2689,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,16978.571428572115,16978.571428572115,0.0,1986.7566439858394,0.0,0.44150147644129767,-0.44150147644129767,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99621575289459,27.0,0.34038339963196546,0.31021990110869174,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:30:00,2690,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,16978.571428572115,16978.571428572115,0.0,2260.8550019670847,0.0,0.5024122226593521,-0.5024122226593521,0.0,0.06091074621805448,0.06091074621805448,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.31021990110869174,0.2759335260318227,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 00:45:00,2691,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,16978.571428572115,16978.571428572115,0.0,2021.4946200162424,0.0,0.4492210266702761,-0.4492210266702761,0.0,0.05319119598907607,0.05319119598907607,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2759335260318227,0.2452778264787065,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:00:00,2692,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,16978.571428572115,16978.571428572115,0.0,1771.4285714278874,0.0,0.39365079365064165,-0.39365079365064165,0.0,0.05557023301963443,0.05557023301963443,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2452778264787065,0.2184126064750703,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:15:00,2693,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,16978.571428572115,16978.571428572115,0.0,1511.727677413155,0.0,0.33593948386959005,-0.33593948386959005,0.0,0.0577113097810516,0.0577113097810516,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.2184126064750703,0.19548142436547478,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:30:00,2694,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,16978.571428572115,16978.571428572115,0.0,1243.5040170707216,0.0,0.2763342260157159,-0.2763342260157159,0.0,0.05960525785387416,0.05960525785387416,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.19548142436547478,0.17661097808157222,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 01:45:00,2695,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,16978.571428572115,16978.571428572115,0.0,967.9061652919615,0.0,0.21509025895376924,-0.21509025895376924,0.0,0.06124396706194665,0.06124396706194665,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17661097808157222,0.1619105626092591,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:00:00,2696,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,16978.571428572115,16978.571428572115,0.0,686.1142743893415,0.0,0.152469838753187,-0.152469838753187,0.0,0.06262042020058223,0.06262042020058223,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1619105626092591,0.15147160197787385,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:15:00,2697,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,16978.571428572115,16978.571428572115,0.0,399.3350205004798,0.0,0.08874111566677328,-0.08874111566677328,0.0,0.06372872308641372,0.06372872308641372,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15147160197787385,0.14536725777560955,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:30:00,2698,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,16978.571428572115,16978.571428572115,0.0,108.79643641810526,0.0,0.024176985870690056,-0.024176985870690056,0.0,0.06456412979608322,0.06456412979608322,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14536725777560955,0.14365211586746293,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 02:45:00,2699,peakcap_r0p97_eta5_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21844.25415182742,2160.0,16978.571428572115,16794.31408153581,184.2573470363059,0.0,0.04094607711917909,0.0,0.04094607711917909,0.04094607711917909,0.024176985870690056,0.06512306298986914,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14365211586746293,0.145985871840281,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:00:00,2700,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,16978.571428572115,16665.51534465082,313.05608392129545,0.0,0.06956801864917676,0.0,0.06956801864917676,0.028621941529997676,0.0,0.028621941529997676,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.998758634915117,0.145985871840281,0.15,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:15:00,2701,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,16978.571428572115,16775.788254369665,202.7831742024511,0.0,0.04506292760054469,0.0,0.04506292760054469,0.02450509104863207,0.0,0.02450509104863207,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.998758634915117,26.99448985007443,0.15,0.152572446996532,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:30:00,2702,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.04506292760054469,0.0,0.04506292760054469,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.99448985007443,26.98652629996604,0.152572446996532,0.15249616077303374,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 03:45:00,2703,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.98652629996604,26.976428505446396,0.15249616077303374,0.15241991269264724,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:00:00,2704,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.976428505446396,26.964236666616756,0.15241991269264724,0.15234370273630093,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:15:00,2705,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000232,0.0,0,,0.0,0.0,,0.0,0.5,26.964236666616756,26.949999967698762,0.15234370273630093,0.1522675308849328,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:30:00,2706,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000403,0.0,0,,0.0,0.0,,0.0,0.5,26.949999967698762,26.933776366323844,0.1522675308849328,0.15219139711949034,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 04:45:00,2707,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.933776366323844,26.91563234525409,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:00:00,2708,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91563234525409,26.89564262759774,0.1521153014209306,0.15203924377022016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:15:00,2709,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89564262759774,26.873889856738803,0.15203924377022016,0.15196322414833505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:30:00,2710,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16978.571428572115,16978.571428572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.873889856738803,26.85046424235131,0.15196322414833505,0.151887242536261,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 05:45:00,2711,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85046424235131,26.825463174014168,0.15188724253626087,0.15181129891499276,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-29 06:00:00,2712,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.825463174014168,26.791019375509574,0.15181129891499276,0.15173539326553528,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 06:15:00,2713,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,18041.428571429245,18041.428571241846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.3000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.79101937550957,26.7552595837356,0.15173539326553528,0.15165952557134912,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 06:30:00,2714,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.7552595837356,26.71829985905654,0.15165952556890253,0.15158369580611808,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 06:45:00,2715,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,18041.428571429245,18041.428571429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8200649350649657,6.962522893242818,2591.220000000085,2591.220000000085,20457.300000000087,0.0,2457.3000000000848,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.71829985905654,26.68026160864842,0.15158369580611808,0.15150790395821503,20591.220000000085,1.1439566666666714,False,0,0,1
2025-07-29 07:00:00,2716,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19684.76190476259,19602.997341129332,81.76456363325589,0.0,0.01816990302961242,0.0,0.01816990302961242,0.01816990302961242,0.0,0.01816990302961242,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68026160864842,26.629559299663576,0.15150790395821503,0.15249963180922568,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 07:15:00,2717,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19684.76190476259,19602.997341129332,81.76456363325589,0.0,0.01816990302961242,0.0,0.01816990302961242,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.629559299663576,26.57810109351777,0.15249963180922568,0.15349086379631083,20798.280000000086,1.1554600000000048,False,0,0,1
2025-07-29 07:30:00,2718,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19684.76190476259,19673.00221709082,11.759687671767637,0.0,0.002613263927059475,0.0,0.002613263927059475,0.015556639102552946,0.0,0.015556639102552946,0.1,2,14000.0,22000.0,0.8947619047619358,7.034593359049839,2798.280000000086,2798.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.57810109351777,26.5254958240163,0.15349086379631083,0.15356764762012742,20798.280000000086,1.1554600000000048,False,0,0,1
