timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 03:45:00,2799,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.982746489157964,26.972669956074114,0.15219139711949034,0.1521153014209306,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:00:00,2800,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.972669956074114,26.960499259084692,0.1521153014209306,0.15203924377022016,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:15:00,2801,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.960499259084692,26.946283583084067,0.15203924377022016,0.15196322414833505,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:30:00,2802,peakcap_r0p97_eta5_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,16978.57142857212,16972.751560413253,5.819868158864549,0.0,0.001293304035303233,0.0,0.001293304035303233,0.001293304035303233,0.0,0.001293304035303233,0.1,2,14000.0,22000.0,0.7717532467532782,6.909441838022024,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.946283583084067,26.930124535383797,0.15196322414833505,0.15196322414833494,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 04:45:00,2803,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.001293304035303233,0.0,0.001293304035303233,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.930124535383797,26.91200105586308,0.15196322414833494,0.15188724253626076,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 05:00:00,2804,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.91200105586308,26.8919139070667,0.15188724253626076,0.15181129891499265,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 05:15:00,2805,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8919139070667,26.870064253117896,0.15181129891499265,0.15173539326553517,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 05:30:00,2806,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.870064253117896,26.846542300607915,0.15173539326553517,0.15165952556890241,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 05:45:00,2807,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,16994.285714286398,16994.285714286398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7724675324675635,6.91026874300031,2459.280000000086,2459.280000000086,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846542300607915,26.821445436050222,0.15165952556890241,0.15158369580611797,20459.280000000086,1.1366266666666716,False,0,0,1
2025-07-30 06:00:00,2808,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.821445436050222,26.78945638017882,0.15158369580611797,0.15150790395821492,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 06:15:00,2809,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.789456380178816,26.75613752310932,0.15150790395821492,0.15143215000623578,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 06:30:00,2810,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.75613752310932,26.721605002878423,0.15143215000623583,0.15135643393123271,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 06:45:00,2811,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,17717.142857143554,17717.142857143554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.805324675324707,6.9469184182401476,2550.360000000088,2550.360000000088,20457.300000000087,0.0,2457.300000000088,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.721605002878423,26.685980303893444,0.15135643393123271,0.1512807557142671,20550.360000000088,1.1416866666666716,False,0,0,1
2025-07-30 07:00:00,2812,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,19399.523809524504,19309.06647536931,90.45733415519413,0.0,0.020101629812265362,0.0,0.020101629812265362,0.020101629812265362,0.0,0.020101629812265362,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.685980303893444,26.63745030874105,0.1512807557142671,0.15238608608788057,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 07:15:00,2813,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,19399.523809524504,18859.06647536931,540.4573341551941,0.0,0.12010162981226535,0.0,0.12010162981226535,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.63745030874105,26.591527197162385,0.15238608608788057,0.15936586379630724,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 07:30:00,2814,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,19399.523809524504,19309.06647536931,90.45733415519499,0.0,0.020101629812265553,0.0,0.020101629812265553,0.0999999999999998,0.0,0.0999999999999998,0.1,2,14000.0,22000.0,0.8817965367965683,7.022858811559725,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.591527197162385,26.54157592389082,0.15936586379630724,0.1604671516158797,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 07:45:00,2815,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,19399.5238095245,19309.066475369324,90.45733415517857,0.0,0.020101629812261906,0.0,0.020101629812261906,3.6463887465032485e-15,0.0,3.6463887465032485e-15,0.1,2,14000.0,22000.0,0.8817965367965682,7.022858811559724,2762.3400000000875,2762.3400000000875,20457.300000000087,0.0,2457.3000000000875,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.54157592389082,26.49112766888321,0.1604671516158797,0.16156788879154216,20762.340000000087,1.1534633333333382,False,0,0,1
2025-07-30 08:00:00,2816,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020101629812261906,0.0,0.020101629812261906,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.300000005976,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.491127668883205,26.58514007910848,0.16156788879154216,0.1614871048471464,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58514007910848,26.678122162949887,0.1614871048471464,0.16140636129472283,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.678122162949887,26.77022146171193,0.16140636129472283,0.16132565811407548,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,20457.300000005976,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.77022146171193,26.8615862273305,0.16132565811407548,0.16124499528501846,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,peakcap_r0p97_eta5_mpc_tes,mpc,27.0,23.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.0,2160.0,8000.000000000743,7550.000000000743,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0000000000000928,7.104795737122621,1126.0000000000946,1126.0000000000946,17852.740000000096,0.0,0.0,147.2599999999054,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8615862273305,26.89573980480176,0.16124499528501846,0.16703937278737593,19126.000000000095,1.0625555555555608,False,1,0,0
2025-07-30 09:15:00,2821,peakcap_r0p97_eta5_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21384.92494516092,2160.0,5999.999999998922,5549.9999999991405,449.9999999997817,0.0,0.09999999999995149,0.0,0.09999999999995149,4.851674617611934e-14,0.0,4.851674617611934e-14,0.1,0,4330.0,8000.0,0.7499999999998653,6.864988558352312,873.9999999998545,873.9999999998545,17600.739999999856,0.0,0.0,399.2600000001455,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.89573980480176,26.944773529740456,0.16703937278737593,0.17283085310097943,18873.999999999854,1.0485555555555475,False,1,0,0
2025-07-30 09:30:00,2822,peakcap_r0p97_eta5_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21387.69581988651,2160.0,8000.0,7100.000000000218,899.9999999997817,0.0,0.1999999999999515,0.0,0.1999999999999515,0.1,0.0,0.1,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,17852.74,0.0,0.0,147.26,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.944773529740456,26.9821229145643,0.17283085310097943,0.1844944376744261,19126.0,1.0625555555555555,False,1,0,0
2025-07-30 09:45:00,2823,peakcap_r0p97_eta5_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,21392.300758865804,2160.0,21825.83794509073,20925.837945090934,899.9999999997963,0.0,0.19999999999995471,0.0,0.19999999999995471,3.219646771412954e-15,0.0,3.219646771412954e-15,0.1,2,14000.0,22000.0,0.9920835429586695,7.113899135229332,3068.055581081433,3068.055581081433,19794.795581081435,0.0,1794.795581081433,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.9821229145643,26.915928185368085,0.1844944376744261,0.19615219045558624,21068.055581081433,1.1704475322823018,False,0,0,1
2025-07-30 10:00:00,2824,peakcap_r0p97_eta5_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21398.720043043122,2160.0,22000.0,20650.000000000204,1349.9999999997963,0.0,0.29999999999995475,0.0,0.29999999999995475,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18906.48,0.0,906.48,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.915928185368085,26.85267609268813,0.19615219045558624,0.2136791143603558,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 10:15:00,2825,peakcap_r0p97_eta5_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21406.926184058117,2160.0,16499.999999999985,15600.0000000002,899.9999999997854,0.0,0.1999999999999523,0.0,0.1999999999999523,0.10000000000000245,0.0,0.10000000000000245,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632045,2396.9999999999964,2396.9999999999964,18213.479999999996,0.0,213.47999999999638,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.85267609268813,26.828295897796302,0.2136791143603558,0.22532227480317285,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-30 10:30:00,2826,peakcap_r0p97_eta5_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21416.88404195512,2160.0,10500.0,10050.000000000216,449.99999999978354,0.0,0.09999999999995189,0.0,0.09999999999995189,0.10000000000000041,0.0,0.10000000000000041,0.1,1,8000.0,14000.0,0.75,6.3053961447935345,1665.2403368295927,1665.2403368295927,17481.720336829592,0.0,0.0,518.2796631704073,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.8282958977963,26.846455799148938,0.22532227480317285,0.23108461366576843,19665.240336829593,1.0925133520460886,False,0,1,0
2025-07-30 10:45:00,2827,peakcap_r0p97_eta5_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,21428.550975657876,2160.0,21527.591584370468,21077.591584370683,449.99999999978536,0.0,0.09999999999995231,0.0,0.09999999999995231,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.9785268901986577,7.10369847871979,3030.4765396306793,3030.4765396306793,18846.95653963068,0.0,846.9565396306793,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.846455799148938,26.782718093369215,0.23108461366576843,0.23684407135893276,21030.47653963068,1.16835980775726,False,0,0,1
2025-07-30 11:00:00,2828,peakcap_r0p97_eta5_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21441.87702556512,2160.0,22000.0,21100.000000000215,899.9999999997854,0.0,0.1999999999999523,0.0,0.1999999999999523,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.782718093369215,26.720211946716287,0.23684407135893276,0.2484756493232505,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:15:00,2829,peakcap_r0p97_eta5_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21456.805127485302,2160.0,22000.0,20650.00000000022,1349.9999999997817,0.0,0.29999999999995147,0.0,0.29999999999995147,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.720211946716287,26.662598655100798,0.2484756493232505,0.26597641149858603,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:30:00,2830,peakcap_r0p97_eta5_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21473.271356994184,2160.0,22000.0,21100.00000000022,899.9999999997817,0.0,0.1999999999999515,0.0,0.1999999999999515,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.300000005976,20457.300000000156,0.0,0,,0.0,0.0,,0.0,0.5,26.662598655100798,26.603220862431023,0.26597641149858603,0.27759342329283393,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 11:45:00,2831,peakcap_r0p97_eta5_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20457.300000000087,21491.20520316908,2160.0,22000.0,20650.000000000226,1349.9999999997744,0.0,0.29999999999994986,0.0,0.29999999999994986,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18899.760000000002,0.0,899.760000000002,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.603220862431023,26.548953151577432,0.27759342329283393,0.2950796265811846,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,peakcap_r0p97_eta5_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21510.52987052741,2160.0,22000.0,21100.000000000226,899.9999999997744,0.0,0.19999999999994988,0.0,0.19999999999994988,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.548953151577432,26.493125436234763,0.2950796265811846,0.30668208676789105,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,peakcap_r0p97_eta5_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21531.16260787677,2160.0,22000.0,21550.000000000226,449.99999999977445,0.0,0.09999999999994988,0.0,0.09999999999994988,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.49312543623476,26.435848684396312,0.30668208676789105,0.3124037457245042,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,peakcap_r0p97_eta5_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21553.015062668233,2160.0,22000.0,21100.000000000207,899.9999999997926,0.0,0.1999999999999539,0.0,0.1999999999999539,0.10000000000000403,0.0,0.10000000000000403,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.435848684396312,26.383976337317534,0.3124037457245042,0.32399754385163926,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,peakcap_r0p97_eta5_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20457.300000000087,21575.993659335534,2160.0,22000.0,20650.000000000186,1349.9999999998145,0.0,0.29999999999995874,0.0,0.29999999999995874,0.10000000000000484,0.0,0.10000000000000484,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,20457.300000005976,20457.30000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.383976337317534,26.337565975055714,0.32399754385163926,0.341460545079711,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,peakcap_r0p97_eta5_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21600.0,2160.0,22000.0,21100.000000000186,899.9999999998145,0.0,0.19999999999995877,0.0,0.19999999999995877,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.337565975055714,26.289917166446024,0.341460545079711,0.3530398148071688,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,peakcap_r0p97_eta5_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21624.931285825387,2160.0,22000.0,21550.000000000186,449.99999999981446,0.0,0.09999999999995877,0.0,0.09999999999995877,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.289917166446024,26.241109139089875,0.3530398148071688,0.3587382948997628,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,peakcap_r0p97_eta5_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21650.68075721828,2160.0,22000.0,22000.000000000186,0.0,0.0,0.0,0.0,0.0,0.09999999999995877,0.0,0.09999999999995877,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.241109139089875,26.19121233434017,0.3587382948997628,0.35855892575231046,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,peakcap_r0p97_eta5_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.19121233434017,26.14366318300553,0.3585589257523129,0.35837964628943675,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,peakcap_r0p97_eta5_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.14366318300553,26.098494934828913,0.35837964628943675,0.35820045646629206,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,peakcap_r0p97_eta5_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.098494934828913,26.055731602452457,0.35820045646629206,0.3580213562380589,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:30:00,2842,peakcap_r0p97_eta5_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.300000005976,20457.300000000094,0.0,0,,0.0,0.0,,0.0,0.5,26.055731602452457,26.015387853201236,0.3580213562380589,0.35784234555993993,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,peakcap_r0p97_eta5_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21787.745848172577,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.015387853201236,25.980843940915463,0.35784234555993993,0.36353842438716,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,peakcap_r0p97_eta5_mpc_tes,mpc,33.0,29.0,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21816.0,2160.0,22000.0,21271.250236500124,728.7497634998763,0.0,0.1619443918888614,0.0,0.1619443918888614,0.06194439188886139,0.0,0.06194439188886139,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.980843940915463,25.950792316974063,0.36353842438716,0.37287088819843706,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,peakcap_r0p97_eta5_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21844.254151827423,2160.0,22000.0,21721.250236500124,278.7497634998763,0.0,0.061944391888861396,0.0,0.061944391888861396,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.950792316974063,25.91974208902885,0.37287088819843706,0.3763236857778085,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,peakcap_r0p97_eta5_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.061944391888861396,0.0,0.061944391888861396,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.91974208902885,25.88897379876549,0.3763236857778085,0.3761355239349196,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,peakcap_r0p97_eta5_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.88897379876549,25.860557619515482,0.3761355239349196,0.37594745617295217,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,peakcap_r0p97_eta5_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.860557619515482,25.83445212567792,0.37594745617295217,0.37575948244486573,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:15:00,2849,peakcap_r0p97_eta5_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.83445212567792,25.810606914424962,0.37575948244486573,0.3755716027036433,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:30:00,2850,peakcap_r0p97_eta5_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.300000005976,20457.300000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.810606914424962,25.788962816373644,0.3755716027036433,0.3753838169022915,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,peakcap_r0p97_eta5_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20457.300000000087,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,25.788962816373644,25.769452143826435,0.3753838169022915,0.37519612499384036,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,peakcap_r0p97_eta5_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22032.0,2160.0,19786.666666667265,19786.666666667355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939666,7.038712921065886,2811.1200000000754,2811.1200000000754,20457.300000000076,0.0,2457.300000000075,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,25.769452143826435,25.768598975517406,0.37519612499384036,0.37500852693134223,20811.120000000075,1.1561733333333375,False,0,0,1
2025-07-30 17:15:00,2853,peakcap_r0p97_eta5_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22056.006340664466,2160.0,19786.666666667352,19786.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939705,7.03871292106589,2811.1200000000863,2811.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.30000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.768598975517406,25.76962610164453,0.37500852693134346,0.3748210226678778,20811.120000000086,1.1561733333333382,False,0,0,1
2025-07-30 17:30:00,2854,peakcap_r0p97_eta5_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22078.984937331767,2160.0,19786.666666667352,19786.666666667352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939705,7.03871292106589,2811.1200000000863,2811.1200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.30000000119,0.0,0,,0.0,0.0,,0.0,0.5,25.76962610164453,25.77244265305182,0.3748210226678778,0.3746336121565439,20811.120000000086,1.1561733333333382,False,0,0,1
2025-07-30 17:45:00,2855,peakcap_r0p97_eta5_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22100.837392123227,2160.0,19786.666666667817,19786.666666667817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8993939393939917,7.03871292106591,2811.1200000001445,2811.1200000001445,20457.300000000145,0.0,2457.3000000001443,0.0,20457.300000005976,20457.300000000145,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,25.77244265305182,25.77695058438802,0.3746336121565439,0.37444629535046564,20811.120000000145,1.1561733333333413,False,0,0,1
2025-07-30 18:00:00,2856,peakcap_r0p97_eta5_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22121.470129472586,2160.0,17298.57142857203,17298.57142857203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987287,6.926022144510178,2497.6200000000754,2497.6200000000754,20457.300000000076,0.0,2457.300000000075,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.77695058438802,25.801705805501594,0.37444629535046564,0.3742590722027904,20497.620000000075,1.1387566666666709,False,0,0,1
2025-07-30 18:15:00,2857,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,17298.57142857276,17298.57142857276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987618,6.926022144510217,2497.6200000001663,2497.6200000001663,20457.300000000167,0.0,2457.300000000166,0.0,20457.300000005976,20457.300000000167,8.003553375601768e-11,0,,0.0,0.0,,0.0,0.5,25.801705805501594,25.827831518133767,0.3742590722027904,0.37407194266668903,20497.620000000166,1.138756666666676,False,0,0,1
2025-07-30 18:30:00,2858,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,17298.57142857211,17298.57142857211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987324,6.9260221445101795,2497.6200000000863,2497.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000167,0.0,0,,0.0,0.0,,0.0,0.5,25.827831518133767,25.8552113553648,0.37407194266668903,0.3738849066953557,20497.620000000086,1.1387566666666715,False,0,0,1
2025-07-30 18:45:00,2859,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,17298.571428572115,17298.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7862987012987325,6.92602214451018,2497.6200000000863,2497.6200000000863,20457.300000000087,0.0,2457.300000000086,0.0,20457.300000005976,20457.300000000243,0.0,0,,0.0,0.0,,0.0,0.5,25.8552113553648,25.883723605191793,0.3738849066953557,0.373697964242008,20497.620000000086,1.1387566666666715,False,0,0,1
2025-07-30 19:00:00,2860,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000105,0.0,0,,0.0,0.0,,0.0,0.5,25.883723605191793,26.042981017290312,0.373697964242008,0.37351111525988706,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.042981017290312,26.202383704094782,0.37351111525988706,0.37332435970225714,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,peakcap_r0p97_eta5_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.300000000225,0.0,0,,0.0,0.0,,0.0,0.5,26.202383704094782,26.361801229981506,0.37332435970225714,0.37313769752240605,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20457.300000005976,20457.30000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.361801229981502,26.52109998993332,0.37313769752240605,0.3729511286736449,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000152,0.0,0,,0.0,0.0,,0.0,0.5,26.52109998993332,26.55280451341291,0.3729511286736449,0.37276465310930806,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 20:15:00,2865,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000178,0.0,0,,0.0,0.0,,0.0,0.5,26.55280451341291,26.58483220552428,0.37276465310930806,0.3725782707827534,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 20:30:00,2866,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428571457,16978.571428571457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532481,6.909441838021991,2457.300000000003,2457.300000000003,20457.300000000003,0.0,2457.300000000003,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.58483220552428,26.617039502725284,0.3725782707827534,0.37239198164736204,20457.300000000003,1.1365166666666668,False,0,0,1
2025-07-30 20:45:00,2867,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.30000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.617039502725284,26.649282108467464,0.37239198164736204,0.3722057856565384,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 21:00:00,2868,peakcap_r0p97_eta5_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22248.0,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.649282108467464,26.68141561089304,0.3722057856565384,0.37201968276371017,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 21:15:00,2869,peakcap_r0p97_eta5_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22247.07505483908,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.68141561089304,26.713296101026778,0.37201968276371017,0.37183367292232833,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 21:30:00,2870,peakcap_r0p97_eta5_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22244.304180113482,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.713296101026778,26.744780788815575,0.37183367292232833,0.3716477560858672,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 21:45:00,2871,peakcap_r0p97_eta5_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20457.300000000087,22239.699241134196,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.744780788815575,26.775728614377805,0.3716477560858672,0.3714619322078243,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:00:00,2872,peakcap_r0p97_eta5_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22233.279956956878,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.775728614377805,26.806000851844896,0.3714619322078243,0.3712762012417204,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:15:00,2873,peakcap_r0p97_eta5_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22225.073815941883,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.806000851844896,26.835461703209436,0.3712762012417204,0.37109056314109956,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:30:00,2874,peakcap_r0p97_eta5_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22215.115958044873,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.835461703209436,26.86397887963685,0.37109056314109956,0.370905017859529,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 22:45:00,2875,peakcap_r0p97_eta5_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20457.300000000087,22203.44902434212,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.86397887963685,26.891424167751328,0.370905017859529,0.37071956535059924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:00:00,2876,peakcap_r0p97_eta5_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22190.122974434875,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.891424167751328,26.917673978471157,0.37071956535059924,0.370534205567924,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:15:00,2877,peakcap_r0p97_eta5_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22175.194872514698,2160.0,16978.571428572115,16978.571428572115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.917673978471157,26.942609876043175,0.370534205567924,0.37034893846514005,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:30:00,2878,peakcap_r0p97_eta5_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22158.728643005812,2160.0,16978.571428572115,16978.571428572115,0.0,277.6993246720999,0.0,0.06171096103824442,-0.06171096103824442,0.0,0.06171096103824442,0.06171096103824442,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.942609876043175,26.964036340075932,0.37034893846514005,0.3659714432732007,20457.300000000087,1.1365166666666715,False,0,0,1
2025-07-30 23:45:00,2879,peakcap_r0p97_eta5_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20457.300000000087,22140.794796830916,2160.0,16978.571428572115,16978.571428572115,0.0,727.6993246720632,0.0,0.16171096103823626,-0.16171096103823626,0.0,0.09999999999999185,0.09999999999999185,0.1,2,14000.0,22000.0,0.7717532467532779,6.909441838022023,2457.3000000000866,2457.3000000000866,20457.300000000087,0.0,2457.3000000000866,0.0,20457.300000005976,20457.300000000087,0.0,0,,0.0,0.0,,0.0,0.5,26.964036340075932,26.980566198516087,0.3659714432732007,0.3548026585679883,20457.300000000087,1.1365166666666715,False,0,0,1
