timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 23:30:00,94,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.09003131042,20070.09003131042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050192,7.049975079836475,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-01 23:45:00,95,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734962,2823.293170840552,2823.293170840552,20823.293170840552,0.0,2823.293170840552,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840552,1.156849620602253,False,0,0,1
2025-07-02 00:00:00,96,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20095.30586288936,20095.30586288936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9134229937676982,7.050963388301279,2850.008538724058,2850.008538724058,20850.008538724058,0.0,2850.008538724058,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.996900059893377,0.5,0.5,20850.008538724058,1.158333807706892,False,0,0,1
2025-07-02 00:15:00,97,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996900059893377,26.99047398974467,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 00:30:00,98,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476192136,20326.190476192136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178244,7.059911248720314,2879.1000000002095,2879.1000000002095,20879.10000000021,0.0,2879.1000000002095,0.0,20879.100000000235,20879.10000000021,1.2005330063402653e-10,0,,0.0,0.0,,0.0,0.5,26.99047398974467,26.982376843209963,0.5,0.5,20879.10000000021,1.1599500000000116,False,0,0,1
2025-07-02 00:45:00,99,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.19047619179,20326.19047619179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178086,7.059911248720301,2879.100000000166,2879.100000000166,20879.100000000166,0.0,2879.100000000166,0.0,20879.100000000235,20879.100000000166,7.639755494892597e-11,0,,0.0,0.0,,0.0,0.5,26.982376843209963,26.972530040259883,0.5,0.5,20879.100000000166,1.1599500000000091,False,0,0,1
2025-07-02 01:00:00,100,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.972530040259883,26.960863130211987,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 01:15:00,101,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.960863130211987,26.94731408982801,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-02 01:30:00,102,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94731408982801,26.931829585343614,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 01:45:00,103,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.931829585343614,26.914365197308605,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:00:00,104,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.914365197308605,26.89488560727452,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:15:00,105,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.89488560727452,26.873364745530214,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:30:00,106,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.873364745530214,26.8497858992526,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 02:45:00,107,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.8497858992526,26.824141780609388,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:00:00,108,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.824141780609384,26.796434554522026,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:15:00,109,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.796434554522026,26.76667582596989,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 03:30:00,110,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.19047619149,20326.19047619149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177949,7.059911248720286,2879.1000000001295,2879.1000000001295,20879.10000000013,0.0,2879.1000000001295,0.0,20879.100000000235,20879.10000000013,4.001776687800884e-11,0,,0.0,0.0,,0.0,0.5,26.76667582596989,26.734886586889946,0.5,0.5,20879.10000000013,1.1599500000000071,False,0,0,1
2025-07-02 03:45:00,111,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.734886586889946,26.70109712289921,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:00:00,112,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70109712289921,26.665346880239255,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:15:00,113,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.665346880239255,26.627684293512495,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:30:00,114,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.627684293512495,26.58816657494773,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 04:45:00,115,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58816657494773,26.546859466097327,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-02 05:00:00,116,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20380.000000000702,20380.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.546859466097327,26.503433381600527,0.5,0.5,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 05:15:00,117,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20380.000000000702,20380.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.503433381600527,26.45837607346461,0.5,0.5,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 05:30:00,118,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20380.000000000702,20380.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45837607346461,26.411777009822323,0.5,0.5,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 05:45:00,119,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20380.000000000702,20380.000000000702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9263636363636683,7.061970698712378,2885.8800000000883,2885.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.411777009822323,26.363732842882442,0.5,0.5,20885.88000000009,1.1603266666666716,False,0,0,1
2025-07-02 06:00:00,120,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21278.09523809594,21278.09523809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.363732842882442,26.307611277490466,0.5,0.5,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 06:15:00,121,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21278.09523809594,21278.09523809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.307611277490462,26.250295656266445,0.5,0.5,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 06:30:00,122,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21278.09523809594,21278.09523809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.250295656266445,26.1919013536794,0.5,0.5,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 06:45:00,123,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21278.09523809594,21278.09523809594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.967186147186179,7.094968802715306,2999.040000000088,2999.040000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.1919013536794,26.13254909486402,0.5,0.5,20999.04000000009,1.1666133333333382,False,0,0,1
2025-07-02 07:00:00,124,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13254909486402,26.06695014882769,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06695014882769,26.00067909921381,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00067909921381,25.93386934505848,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93386934505848,25.86665743812207,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866657438122065,25.96418249339537,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96418249339537,26.060657463656412,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656412,26.15623000135198,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15623000135198,26.25104846893507,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.25104846893507,26.34526132129731,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34526132129731,26.43901648770571,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43901648770571,26.532460755891,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755891,26.625739160925505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625739160925505,26.718994381508043,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718994381508043,26.8123661462416,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,6000.000000000418,6000.000000000418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000523,6.864988558352481,874.0000000000509,874.0000000000509,18226.720000000052,0.0,226.72000000005096,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241597,26.860990652446734,0.5,0.5,18874.00000000005,1.0485555555555583,False,1,0,0
2025-07-02 10:45:00,139,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,6000.000000000549,6000.000000000549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000686,6.864988558352488,874.0000000000691,874.0000000000691,18226.72000000007,0.0,226.72000000006915,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860990652446734,26.910253124999986,0.5,0.5,18874.00000000007,1.0485555555555595,False,1,0,0
2025-07-02 11:00:00,140,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.910253124999986,26.84027959379414,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:15:00,141,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.84027959379414,26.77186592166384,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:30:00,142,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77186592166384,26.705123500619653,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 11:45:00,143,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20553.6,0.0,2553.6,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.705123500619653,26.640157587426252,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:00:00,144,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.640157587426252,26.577066847131935,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.57706684713193,26.51594292485719,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.51594292485719,26.456870047675825,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.456870047675825,26.39992465829324,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.39992465829324,26.345175082090343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:15:00,149,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345175082090343,26.292681228958696,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:30:00,150,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.292681228958696,26.24249433120348,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:45:00,151,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.24249433120348,26.19465671863648,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.19465671863648,26.14920163182194,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14920163182194,26.106153074274896,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.106153074274896,26.065525704244674,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.065525704244674,26.027324766546784,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.027324766546784,25.991546064734962,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.991546064734962,25.95817597373235,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.95817597373235,25.927191492867532,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927191492867532,25.8985603390882,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8985603390882,25.879726794238746,0.5,0.5,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 16:15:00,161,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.879726794238746,25.863112627260843,0.5,0.5,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 16:30:00,162,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.863112627260843,25.84865889886053,0.5,0.5,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 16:45:00,163,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,21001.90476190547,21001.90476190547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9546320346320668,7.0850891837047065,2964.240000000089,2964.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84865889886053,25.83629815013504,0.5,0.5,20964.24000000009,1.164680000000005,False,0,0,1
2025-07-02 17:00:00,164,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83629815013504,25.82805468732624,0.5,0.5,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 17:15:00,165,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82805468732624,25.821733089360155,0.5,0.5,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 17:30:00,166,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.821733089360155,25.817242253247258,0.5,0.5,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 17:45:00,167,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20721.904761905476,20721.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9419047619047943,7.074833648088345,2928.96000000009,2928.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.817242253247258,25.81448390111808,0.5,0.5,20928.96000000009,1.162720000000005,False,0,0,1
2025-07-02 18:00:00,168,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20327.61904761976,20327.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239826839827163,7.0599660497135135,2879.28000000009,2879.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.81448390111808,25.81631014018219,0.5,0.5,20879.28000000009,1.159960000000005,False,0,0,1
2025-07-02 18:15:00,169,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20327.61904761976,20327.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239826839827163,7.0599660497135135,2879.28000000009,2879.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.81631014018219,25.819635846288932,0.5,0.5,20879.28000000009,1.159960000000005,False,0,0,1
2025-07-02 18:30:00,170,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20327.61904761976,20327.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239826839827163,7.0599660497135135,2879.28000000009,2879.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.819635846288932,25.824343927031236,0.5,0.5,20879.28000000009,1.159960000000005,False,0,0,1
2025-07-02 18:45:00,171,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20327.61904761976,20327.61904761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239826839827163,7.0599660497135135,2879.28000000009,2879.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824343927031236,25.830311948999746,0.5,0.5,20879.28000000009,1.159960000000005,False,0,0,1
2025-07-02 19:00:00,172,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.830311948999746,25.989869801664348,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989869801664348,26.149571239056716,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.149571239056716,26.309285835059278,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.309285835059274,26.468879994107528,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.468879994107528,26.628217540777932,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.628217540777932,26.787160320324666,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.787160320324666,26.945568807594206,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,17993.90758035558,17993.90758035558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8179048900161626,6.960267050923129,2585.2323551248046,2585.2323551248046,20585.232355124805,0.0,2585.2323551248046,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.945568807594206,26.968348414858124,0.5,0.5,20585.232355124805,1.1436240197291558,False,0,0,1
2025-07-02 21:00:00,180,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000235,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.968348414858124,26.973580026453114,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-02 21:15:00,181,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
