timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 04:00:00,976,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.72693620842794,26.69104062091189,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.69104062091189,26.653233506893844,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.653233506893844,26.613572074003812,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.613572074003812,26.57212205922122,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.57212205922122,26.528957444066666,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.528957444066666,26.48416013450795,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48416013450795,26.437819606950864,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.437819606950864,26.390032521830705,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.390032521830705,26.3404558778875,0.5,0.5,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.340455877887496,26.289648362929103,0.5,0.5,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.289648362929103,26.237725558509936,0.5,0.5,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.237725558509936,26.184808395685245,0.5,0.5,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,20817.619047619748,20817.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9462554112554431,7.078367045317314,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.184808395685245,26.127783348224643,0.5,0.5,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,20817.619047619744,20817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9462554112554429,7.078367045317313,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.127783348224643,26.070037969007,0.5,0.5,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,20817.619047619744,20817.619047619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9462554112554429,7.078367045317313,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.070037969007,26.011705928351933,0.5,0.5,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,20817.619047619748,20817.619047619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9462554112554431,7.078367045317314,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.011705928351933,25.952924047777348,0.5,0.5,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.952924047777344,26.049963853371338,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.049963853371338,26.145956303482514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000482,20879.100000000177,0.0,0,,0.0,0.0,,0.0,0.5,26.145956303482514,26.24104903520406,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.24104903520406,26.335390395721735,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.335390395721735,26.4291288247458,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4291288247458,26.522412236447302,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.522412236447302,26.61538740354592,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61538740354592,26.708199346187364,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,20879.100000000482,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.708199346187364,26.800990728227802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.800990728227802,26.89390126351106,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.893901263511058,26.987067134681553,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632045,2396.9999999999964,2396.9999999999964,19842.659999999996,0.0,1842.6599999999962,0.0,20879.100000000482,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.987067134681553,26.95687042702224,0.5,0.5,20396.999999999996,1.1331666666666664,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95687042702224,26.886634673492516,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:15:00,1005,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.886634673492516,26.817960254038912,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:30:00,1006,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.817960254038912,26.750958552375113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:45:00,1007,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.750958552375113,26.68573481701559,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:00:00,1008,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.68573481701559,26.622387704804833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62238770480483,26.561008852705676,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.561008852705676,26.501682479680163,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.501682479680163,26.44448502036755,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.44448502036755,26.389484792127984,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.389484792127984,26.336741696877375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.336741696877375,26.28630695899012,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.28630695899012,26.238222900391822,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.238222900391822,26.19252275380491,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.19252275380491,26.149230514946712,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.149230514946712,26.10836083431271,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10836083431271,26.069918949008184,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.069918949008184,26.033900654920014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.033900654920014,26.000292319347608,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.000292319347604,25.9690709340387,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9690709340387,25.94020420840278,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,21322.857142857865,21322.857142857865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9692207792208121,7.096548432065051,3004.6800000000912,3004.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94020420840278,25.91872927393129,0.5,0.5,21004.68000000009,1.1669266666666718,False,0,0,1
2025-07-11 16:15:00,1025,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,21322.857142857865,21322.857142857865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9692207792208121,7.096548432065051,3004.6800000000912,3004.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.91872927393129,25.899488575147977,0.5,0.5,21004.68000000009,1.1669266666666718,False,0,0,1
2025-07-11 16:30:00,1026,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,21322.857142857865,21322.857142857865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9692207792208121,7.096548432065051,3004.6800000000912,3004.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.899488575147977,25.882423089183657,0.5,0.5,21004.68000000009,1.1669266666666718,False,0,0,1
2025-07-11 16:45:00,1027,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,21322.857142857865,21322.857142857865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9692207792208121,7.096548432065051,3004.6800000000912,3004.6800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.882423089183657,25.867465274030454,0.5,0.5,21004.68000000009,1.1669266666666718,False,0,0,1
2025-07-11 17:00:00,1028,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21422.857142857854,21422.857142857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9737662337662661,7.100056058057992,3017.28000000009,3017.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.867465274030454,25.8537893532926,0.5,0.5,21017.28000000009,1.1676266666666717,False,0,0,1
2025-07-11 17:15:00,1029,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21422.857142857854,21422.857142857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9737662337662661,7.100056058057992,3017.28000000009,3017.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8537893532926,25.84206585497331,0.5,0.5,21017.28000000009,1.1676266666666717,False,0,0,1
2025-07-11 17:30:00,1030,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21422.857142857854,21422.857142857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9737662337662661,7.100056058057992,3017.28000000009,3017.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84206585497331,25.832203504196695,0.5,0.5,21017.28000000009,1.1676266666666717,False,0,0,1
2025-07-11 17:45:00,1031,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21422.857142857854,21422.857142857854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9737662337662661,7.100056058057992,3017.28000000009,3017.28000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.832203504196695,25.82410385217378,0.5,0.5,21017.28000000009,1.1676266666666717,False,0,0,1
2025-07-11 18:00:00,1032,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20381.904761905476,20381.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264502164502489,7.062043422277951,2886.12000000009,2886.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82410385217378,25.825468836156062,0.5,0.5,20886.12000000009,1.160340000000005,False,0,0,1
2025-07-11 18:15:00,1033,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20381.904761905476,20381.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264502164502489,7.062043422277951,2886.12000000009,2886.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.825468836156062,25.82833588174081,0.5,0.5,20886.12000000009,1.160340000000005,False,0,0,1
2025-07-11 18:30:00,1034,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20381.904761905476,20381.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264502164502489,7.062043422277951,2886.12000000009,2886.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82833588174081,25.832587881926557,0.5,0.5,20886.12000000009,1.160340000000005,False,0,0,1
2025-07-11 18:45:00,1035,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20381.904761905476,20381.904761905476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9264502164502489,7.062043422277951,2886.12000000009,2886.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.832587881926557,25.83810238879164,0.5,0.5,20886.12000000009,1.160340000000005,False,0,0,1
2025-07-11 19:00:00,1036,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83810238879164,25.99761642023241,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99761642023241,26.157274282895333,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.157274282895333,26.316945549276305,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3169455492763,26.476496622432084,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.476496622432084,26.63579132556816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.63579132556816,26.79469150257545,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79469150257545,26.953057626944826,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18986.800212592145,18986.800212592145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.863036373299643,7.005328645850634,2710.33682678661,2710.33682678661,20710.33682678661,0.0,2710.33682678661,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.953057626944826,26.968348414858124,0.5,0.5,20710.33682678661,1.1505742681548117,False,0,0,1
2025-07-11 21:00:00,1044,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.968348414858124,26.973580026453114,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-11 21:15:00,1045,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-11 21:30:00,1046,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.100000000482,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-11 21:45:00,1047,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-11 22:00:00,1048,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-11 22:15:00,1049,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.100000000482,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-11 22:30:00,1050,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-11 22:45:00,1051,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-11 23:00:00,1052,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-11 23:15:00,1053,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-11 23:30:00,1054,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.090031311196,20070.090031311196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050544,7.0499750798365035,2846.8313439452104,2846.8313439452104,20846.83134394521,0.0,2846.8313439452104,0.0,20879.100000000482,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999999999999993,0.5,0.5,20846.83134394521,1.1581572968858451,False,0,0,1
2025-07-11 23:45:00,1055,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.279133654243,19883.279133654243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166102,7.042583936734917,2823.293170840436,2823.293170840436,20823.293170840436,0.0,2823.293170840436,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.5,0.5,20823.293170840436,1.1568496206022465,False,0,0,1
2025-07-12 00:00:00,1056,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,19681.980515339605,19681.980515339605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894635477969982,7.034480389609805,2797.929544932791,2797.929544932791,20797.92954493279,0.0,2797.929544932791,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-12 00:15:00,1057,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.993556492688192,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-12 00:30:00,1058,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18385.124752782183,18385.124752782183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8356874887628265,6.978533032049356,2634.5257188505566,2634.5257188505566,20634.525718850557,0.0,2634.5257188505566,0.0,20879.100000000482,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.993556492688192,27.0,0.5,0.5,20634.525718850557,1.1463625399361421,False,0,0,1
2025-07-12 00:45:00,1059,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,19000.06604858836,19000.06604858836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449254,7.0059025606974945,2712.008322122132,2712.008322122132,20712.008322122132,0.0,2712.008322122132,0.0,20879.100000000482,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-12 01:00:00,1060,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988178571428566,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-12 01:15:00,1061,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20189.709176606684,20189.709176606684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.917714053482122,7.054643942639759,2861.903356252442,2861.903356252442,20861.903356252442,0.0,2861.903356252442,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988178571428566,26.975499491434622,0.5,0.5,20861.903356252442,1.1589946309029135,False,0,0,1
2025-07-12 01:30:00,1062,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000406,0.0,0,,0.0,0.0,,0.0,0.5,26.975499491434622,26.95985644406619,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-12 01:45:00,1063,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.100000000482,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.95985644406619,26.94223440495086,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
