timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 00:15:00,1153,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995168425293613,26.98875209558953,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 00:30:00,1154,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98875209558953,26.98066463470945,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 00:45:00,1155,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98066463470945,26.97082746293219,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:00:00,1156,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97082746293219,26.959170129881763,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:15:00,1157,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.959170129881763,26.945630612624633,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:30:00,1158,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.945630612624633,26.93015557769951,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:45:00,1159,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,19869.326031969038,19869.326031969038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9031511832713199,7.042026935128935,2821.5350800280976,2821.5350800280976,20821.535080028098,0.0,2821.5350800280976,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93015557769951,26.916127089289162,0.5,0.5,20821.535080028098,1.1567519488904499,False,0,0,1
2025-07-13 02:00:00,1160,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.916127089289162,26.896637588612688,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 02:15:00,1161,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.896637588612688,26.87510687197335,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 02:30:00,1162,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87510687197335,26.851518226234493,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 02:45:00,1163,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.851518226234493,26.82586436325201,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:00:00,1164,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.825864363252006,26.79814744763728,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:15:00,1165,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.79814744763728,26.768379084061372,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:30:00,1166,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.768379084061372,26.736580264154668,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:45:00,1167,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.736580264154668,26.70278127322932,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:00:00,1168,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70278127322932,26.66702155722376,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:15:00,1169,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66702155722376,26.62934955043896,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:30:00,1170,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62934955043896,26.589822464803984,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:45:00,1171,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.589822464803984,26.548506041573138,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:00:00,1172,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.548506041573138,26.505474266517854,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:15:00,1173,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.505474266517854,26.460809049832847,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:30:00,1174,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.460809049832847,26.41459987212706,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:45:00,1175,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.41459987212706,26.366943398015284,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 06:00:00,1176,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.366943398015284,26.316578773250686,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:15:00,1177,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.316578773250683,26.264987709863014,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:30:00,1178,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.264987709863014,26.212285764474487,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.212285764474487,26.158593843348388,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.158593843348388,26.09606625274468,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.09606625274468,26.032849282189115,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.032849282189115,25.9690764278974,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21570.952380953084,21570.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978674,7.105197197886798,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9690764278974,25.904884338262868,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.904884338262864,26.002194367222877,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.002194367222877,26.09845552069364,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.09845552069364,26.193815444318375,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.193815444318375,26.288422493784783,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.288422493784783,26.382425117257245,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.382425117257245,26.47597123731337,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47597123731337,26.569207635032118,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.569207635032118,26.662279338871453,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18393.64,0.0,393.64,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.662279338871453,26.710329020953044,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-13 10:15:00,1193,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.710329020953044,26.803749528339726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:30:00,1194,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.803749528339722,26.897422503020557,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:45:00,1195,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.897422503020557,26.99148004641434,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 11:00:00,1196,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003235445,3089.9999999997053,3089.9999999997053,20523.059999999707,0.0,2523.0599999997053,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99148004641434,26.92104961377555,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,20523.059999999827,0.0,2523.0599999998253,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92104961377555,26.852181610282866,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,20523.05999999995,0.0,2523.059999999949,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.852181610282866,26.7849874134902,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.7849874134902,26.719572265786905,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.719572265786905,26.65603481792681,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.656034817926805,26.59446670081634,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.59446670081634,26.534952127395204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.534952127395204,26.477567526314196,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.477567526314196,26.422381208978678,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.422381208978678,26.369453071383283,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.369453071383283,26.318834332014433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.318834332014433,26.270567306942873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.270567306942873,26.22468522306911,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.22468522306911,26.1812120703213,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.1812120703213,26.140162493438318,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.140162493438318,26.101541723801212,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.101541723801212,26.065345551604832,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.065345551604832,26.031560338488575,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03156033848857,26.000163070572,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.000163070572,25.97112145166808,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97112145166808,25.94439403627466,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94439403627466,25.919930401774597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.919930401774597,25.897671359106937,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.897671359106937,25.87754920100685,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21874.062913177982,21874.062913177982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9942755869626355,7.1155251082846664,3074.1319270604254,3074.1319270604254,20638.711927060427,0.0,2638.7119270604253,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87754920100685,25.860432514902353,0.5,0.5,21074.131927060425,1.1707851070589126,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21999.999999998556,21999.999999998556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999344,7.119741100323576,3089.999999999818,3089.999999999818,20654.57999999982,0.0,2654.579999999818,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.860432514902353,25.844343077370453,0.5,0.5,21089.999999999818,1.1716666666666566,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20654.58,0.0,2654.58,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.844343077370453,25.83013934578929,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.000000001364,22000.000000001364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000062,7.119741100323672,3090.000000000171,3090.000000000171,20654.580000000173,0.0,2654.580000000171,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83013934578929,25.817722733228845,0.5,0.5,21090.00000000017,1.1716666666666762,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20828.09523809535,20828.09523809535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316068,7.0787520266506405,2942.3400000000147,2942.3400000000147,20879.100000000013,0.0,2879.100000000015,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.817722733228845,25.815777182433763,0.5,0.5,20942.340000000015,1.1634633333333342,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20828.095238094767,20828.095238094767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017315803,7.078752026650617,2942.339999999942,2942.339999999942,20879.09999999994,0.0,2879.099999999942,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.815777182433763,25.815352314999277,0.5,0.5,20942.339999999942,1.1634633333333302,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20828.095238095924,20828.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.946731601731633,7.078752026650661,2942.3400000000875,2942.3400000000875,20879.100000000086,0.0,2879.1000000000877,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.815352314999277,25.816330919176515,0.5,0.5,20942.340000000087,1.1634633333333382,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20828.095238095982,20828.095238095982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316356,7.078752026650663,2942.3400000000947,2942.3400000000947,20879.100000000093,0.0,2879.100000000095,0.0,20879.100000000482,20879.100000000093,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,25.816330919176515,25.818590442885636,0.5,0.5,20942.340000000095,1.1634633333333386,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.818590442885636,25.97821422902213,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.97821422902213,26.137981229010606,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:30:00,1230,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.137981229010606,26.297761018819678,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:45:00,1231,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297761018819674,26.457420004959275,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:00:00,1232,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457420004959275,26.616822014068635,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:15:00,1233,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.616822014068635,26.77582889345311,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:30:00,1234,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77582889345311,26.9343011199988,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:45:00,1235,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9343011199988,26.968348414858106,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476188935,20326.190476188935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176789,7.0599112487201925,2879.0999999998057,2879.0999999998057,20879.099999999806,0.0,2879.0999999998057,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858106,26.973580026453114,0.5,0.5,20879.099999999806,1.1599499999999892,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.100000000482,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
