timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 22:15:00,1241,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.100000000482,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-13 22:30:00,1242,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-13 22:45:00,1243,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-13 23:00:00,1244,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-13 23:15:00,1245,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.613255361874,20241.613255361874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891761,7.056654550509122,2868.443270175594,2868.443270175594,20868.443270175594,0.0,2868.443270175594,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999999999999996,0.5,0.5,20868.443270175594,1.1593579594541996,False,0,0,1
2025-07-13 23:30:00,1246,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.090031309937,20070.090031309937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196049972,7.049975079836458,2846.8313439450503,2846.8313439450503,20846.83134394505,0.0,2846.8313439450503,0.0,20879.100000000482,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20846.83134394505,1.158157296885836,False,0,0,1
2025-07-13 23:45:00,1247,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734962,2823.293170840552,2823.293170840552,20823.293170840552,0.0,2823.293170840552,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840552,1.156849620602253,False,0,0,1
2025-07-14 00:00:00,1248,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,19883.062560499522,19883.062560499522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037755709317965,7.042575296531152,2823.265882622938,2823.265882622938,20823.265882622938,0.0,2823.265882622938,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998491884661302,0.5,0.5,20823.265882622938,1.1568481045901633,False,0,0,1
2025-07-14 00:15:00,1249,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998491884661302,26.992056860498277,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:30:00,1250,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.992056860498277,26.983950810315584,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-14 00:45:00,1251,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476190517,20326.190476190517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177508,7.059911248720251,2879.100000000006,2879.100000000006,20879.100000000006,0.0,2879.100000000006,0.0,20879.100000000482,20879.100000000366,0.0,0,,0.0,0.0,,0.0,0.5,26.983950810315584,26.97409515380054,0.5,0.5,20879.100000000006,1.1599500000000003,False,0,0,1
2025-07-14 01:00:00,1252,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97409515380054,26.96241943998898,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:15:00,1253,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.96241943998898,26.9488616453625,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-14 01:30:00,1254,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9488616453625,26.933368435878222,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:45:00,1255,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.933368435878222,26.915895391808956,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:00:00,1256,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.915895391808956,26.896407194430807,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:15:00,1257,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.896407194430807,26.874877773758744,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:30:00,1258,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.874877773758744,26.851290416697346,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:45:00,1259,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.851290416697346,26.825637835143507,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:00:00,1260,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.825637835143503,26.79792219374939,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:15:00,1261,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79792219374939,26.7681550972266,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:30:00,1262,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.7681550972266,26.73635753724584,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:45:00,1263,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.73635753724584,26.702559799159353,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:00:00,1264,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.702559799159353,26.666801328945436,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:15:00,1265,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.666801328945436,26.629130560944702,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:30:00,1266,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.629130560944702,26.589604707125634,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:45:00,1267,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.589604707125634,26.54828950878173,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 05:00:00,1268,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54828950878173,26.504294666009113,0.5,0.5,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 05:15:00,1269,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.504294666009113,26.45867179886268,0.5,0.5,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 05:30:00,1270,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45867179886268,26.411510357479315,0.5,0.5,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 05:45:00,1271,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.411510357479315,26.362906976173146,0.5,0.5,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 06:00:00,1272,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.362906976173146,26.306993627709982,0.5,0.5,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.30699362770998,26.249885052194546,0.5,0.5,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.249885052194546,26.191696630683975,0.5,0.5,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.191696630683975,26.132549094864018,0.5,0.5,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.000000000076,22000.000000000076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000036,7.119741100323624,3090.000000000011,3090.000000000011,20796.48000000001,0.0,2796.480000000011,0.0,20879.100000000482,20824.080000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.132549094864018,26.066950148827686,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.100000000482,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.066950148827686,26.000679099213805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.100000000482,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.000679099213805,25.933869345058476,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058476,25.866657438122065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86665743812206,25.964182493395366,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.100000000482,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395366,26.06065746365641,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06065746365641,26.156230001351975,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351975,26.251048468935068,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935068,26.345261321297308,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297308,26.439016487705707,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:30:00,1286,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705707,26.532460755890998,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:45:00,1287,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890998,26.6257391609255,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:00:00,1288,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6257391609255,26.71899438150804,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:15:00,1289,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71899438150804,26.812366146241597,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:30:00,1290,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241594,26.905990652446732,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:45:00,1291,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446732,26.999999999999993,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 11:00:00,1292,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999996686,21999.999999996686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998493,7.119741100323625,3089.9999999995343,3089.9999999995343,20024.759999999533,0.0,2024.7599999995343,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.929521642622294,0.5,0.5,21089.999999999534,1.1716666666666409,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622294,26.860605983967336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967336,26.79336440007269,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79336440007269,26.727902131819867,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.100000000482,20879.100000000177,0.0,0,,0.0,0.0,,0.0,0.5,26.727902131819867,26.664317828463336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463332,26.6027031194186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6027031194186,26.543142216142826,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323633,3089.9999999999964,3089.9999999999964,20193.539999999997,0.0,2193.5399999999963,0.0,20879.100000000482,20879.10000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142826,26.485711545812613,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.100000000482,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812613,26.43047941836742,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43047941836742,26.377505728344214,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.100000000482,20879.100000000693,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344214,26.326841692779958,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.100000000482,20879.10000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.326841692779958,26.278529626304092,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304092,26.232602754383922,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.100000000482,20879.100000000148,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383922,26.18908506552247,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18908506552247,26.147991203041478,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.100000000482,20879.100000000264,0.0,0,,0.0,0.0,,0.0,0.5,26.147991203041478,26.109326396912856,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912856,26.073086435930225,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.100000000482,20879.10000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930225,26.039257680339638,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339635,26.007817114875152,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.100000000482,20879.10000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875152,25.978732441972024,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.100000000482,20879.10000000024,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441972024,25.951962214758144,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.100000000482,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758144,25.92745600925411,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92745600925411,25.90515463504438,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.100000000482,20879.10000000018,0.0,0,,0.0,0.0,,0.0,0.5,25.90515463504438,25.884990383517145,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,16499.999999999894,16499.999999999894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999952,6.883604505632038,2396.9999999999854,2396.9999999999854,20284.439999999984,0.0,2284.4399999999855,0.0,20879.100000000482,20879.100000000693,0.0,0,,0.0,0.0,,0.0,0.5,25.884990383517145,25.908137312609863,0.5,0.5,20396.999999999985,1.1331666666666658,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,19162.89410014336,19162.89410014336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8710406409156073,7.012889729551607,2732.524656618065,2732.524656618065,20619.964656618064,0.0,2619.964656618065,0.0,20879.100000000482,20879.10000000019,0.0,0,,0.0,0.0,,0.0,0.5,25.908137312609863,25.91305782983977,0.5,0.5,20732.524656618065,1.1518069253676704,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,16499.999999999927,16499.999999999927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999967,6.883604505632041,2396.999999999989,2396.999999999989,20284.439999999988,0.0,2284.439999999989,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.91305782983977,25.939717577775962,0.5,0.5,20396.99999999999,1.133166666666666,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20874.87059019465,20874.87059019465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9488577540997568,7.080466731689706,2948.233694364524,2948.233694364524,20835.673694364523,0.0,2835.673694364524,0.0,20879.100000000482,20879.100000000453,0.0,0,,0.0,0.0,,0.0,0.5,25.939717577775962,25.93512305823414,0.5,0.5,20948.233694364524,1.1637907607980291,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20359.047619048648,20359.047619048648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554113022,7.061169940430813,2883.240000000129,2883.240000000129,20879.10000000013,0.0,2879.100000000129,0.0,20879.100000000482,20879.10000000013,4.001776687800884e-11,0,,0.0,0.0,,0.0,0.5,25.93512305823414,25.936034987753757,0.5,0.5,20883.24000000013,1.160180000000007,False,0,0,1
2025-07-14 18:15:00,1321,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20359.047619046676,20359.047619046676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554112125,7.061169940430735,2883.2399999998815,2883.2399999998815,20879.099999999882,0.0,2879.0999999998817,0.0,20879.100000000482,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,25.936034987753757,25.93845152730721,0.5,0.5,20883.23999999988,1.1601799999999933,False,0,0,1
2025-07-14 18:30:00,1322,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20359.047619049856,20359.047619049856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.925411255411357,7.061169940430858,2883.2400000002817,2883.2400000002817,20879.100000000282,0.0,2879.100000000282,0.0,20879.100000000482,20879.100000000282,1.9281287677586079e-10,0,,0.0,0.0,,0.0,0.5,25.93845152730721,25.94225555555806,0.5,0.5,20883.24000000028,1.1601800000000158,False,0,0,1
2025-07-14 18:45:00,1323,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20359.047619047047,20359.047619047047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554112294,7.061169940430748,2883.239999999929,2883.239999999929,20879.09999999993,0.0,2879.099999999929,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94225555555806,25.9473246103304,0.5,0.5,20883.23999999993,1.160179999999996,False,0,0,1
2025-07-14 19:00:00,1324,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.100000000923,0.0,0,,0.0,0.0,,0.0,0.5,25.9473246103304,26.106224266775016,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:15:00,1325,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.106224266775016,26.265271210301133,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.265271210301133,26.42433499396545,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:45:00,1327,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.100000000293,0.0,0,,0.0,0.0,,0.0,0.5,26.424334993965445,26.58328200149485,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.10000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.58328200149485,26.7419760368737,0.5,0.5,18000.0,1.0,False,0,0,0
