timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 20:15:00,1329,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000482,20879.100000000228,0.0,0,,0.0,0.0,,0.0,0.5,26.7419760368737,26.900278924879895,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.900278924879895,26.93430111999881,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 20:45:00,1331,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93430111999881,26.968348414858117,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 21:00:00,1332,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858117,26.973580026453114,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-14 21:15:00,1333,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-14 21:30:00,1334,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.100000000482,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-14 21:45:00,1335,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-14 22:00:00,1336,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.100000000482,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-14 22:15:00,1337,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.100000000482,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-14 22:30:00,1338,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-14 22:45:00,1339,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-14 23:00:00,1340,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 23:15:00,1341,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,20879.100000000482,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-14 23:30:00,1342,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,20879.100000000482,20879.100000000148,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-14 23:45:00,1343,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734962,2823.293170840552,2823.293170840552,20823.293170840552,0.0,2823.293170840552,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840552,1.156849620602253,False,0,0,1
2025-07-15 00:00:00,1344,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.995168425293613,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 00:15:00,1345,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,18826.469888128373,18826.469888128373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8557486312785624,6.998335937468487,2690.1352059041747,2690.1352059041747,20690.135205904175,0.0,2690.1352059041747,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995168425293613,27.0,0.5,0.5,20690.135205904175,1.1494519558835652,False,0,0,1
2025-07-15 00:30:00,1346,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99184926965761,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 00:45:00,1347,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000126,0.0,0,,0.0,0.0,,0.0,0.5,26.99184926965761,26.981949184308764,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 01:00:00,1348,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.981949184308764,26.970229291575595,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 01:15:00,1349,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000228,0.0,0,,0.0,0.0,,0.0,0.5,26.970229291575595,26.95662756653394,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 01:30:00,1350,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95662756653394,26.941090673743073,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 01:45:00,1351,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.941090673743073,26.923574192085816,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 02:00:00,1352,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.100000000453,0.0,0,,0.0,0.0,,0.0,0.5,26.923574192085816,26.90404280145611,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 02:15:00,1353,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90404280145611,26.882470430494532,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 02:30:00,1354,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.882470430494532,26.858840364738995,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 02:45:00,1355,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.858840364738995,26.833145314727425,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 03:00:00,1356,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.83314531472742,26.805387443760647,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 03:15:00,1357,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.805387443760647,26.775578355206545,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 03:30:00,1358,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.775578355206545,26.743739039399646,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 03:45:00,1359,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.743739039399646,26.709899780363543,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 04:00:00,1360,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.709899780363543,26.674100022755354,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 04:15:00,1361,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.674100022755354,26.63638819960194,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 04:30:00,1362,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.63638819960194,26.59682152156542,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 04:45:00,1363,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.59682152156542,26.55546572864029,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 05:00:00,1364,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.55546572864029,26.512394805345252,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 05:15:00,1365,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.512394805345252,26.46769066062934,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 05:30:00,1366,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46769066062934,26.42144277386282,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 05:45:00,1367,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.42144277386282,26.37374780842878,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 06:00:00,1368,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20402.380952381653,20402.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9273809523809842,7.062824437422035,2888.700000000088,2888.700000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37374780842878,26.32413776599846,0.5,0.5,20888.700000000088,1.1604833333333382,False,0,0,1
2025-07-15 06:15:00,1369,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20402.380952381653,20402.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9273809523809842,7.062824437422035,2888.700000000088,2888.700000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.324137765998458,26.27329704041944,0.5,0.5,20888.700000000088,1.1604833333333382,False,0,0,1
2025-07-15 06:30:00,1370,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20402.380952381653,20402.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9273809523809842,7.062824437422035,2888.700000000088,2888.700000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.27329704041944,26.221341212189387,0.5,0.5,20888.700000000088,1.1604833333333382,False,0,0,1
2025-07-15 06:45:00,1371,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20402.380952381653,20402.380952381653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9273809523809842,7.062824437422035,2888.700000000088,2888.700000000088,20879.10000000009,0.0,2879.100000000088,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.221341212189387,26.16839121131275,0.5,0.5,20888.700000000088,1.1604833333333382,False,0,0,1
2025-07-15 07:00:00,1372,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,20808.095238095957,20808.095238095957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458225108225435,7.0780167622831724,2939.8200000000907,2939.8200000000907,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16839121131275,26.11152993908567,0.5,0.5,20939.82000000009,1.1633233333333384,False,0,0,1
2025-07-15 07:15:00,1373,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,20808.095238095957,20808.095238095957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458225108225435,7.0780167622831724,2939.8200000000907,2939.8200000000907,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11152993908567,26.053947413865867,0.5,0.5,20939.82000000009,1.1633233333333384,False,0,0,1
2025-07-15 07:30:00,1374,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,20808.095238095957,20808.095238095957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458225108225435,7.0780167622831724,2939.8200000000907,2939.8200000000907,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.053947413865867,25.9957773111549,0.5,0.5,20939.82000000009,1.1633233333333384,False,0,0,1
2025-07-15 07:45:00,1375,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,20808.09523809596,20808.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458225108225436,7.078016762283173,2939.8200000000907,2939.8200000000907,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9957773111549,25.937156457623477,0.5,0.5,20939.82000000009,1.1633233333333384,False,0,0,1
2025-07-15 08:00:00,1376,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.937156457623473,26.034284955912085,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.034284955912085,26.13036559982147,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13036559982147,26.22554602925111,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.22554602925111,26.31997459417727,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31997459417727,26.413799737085025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.413799737085025,26.50716937490462,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.50716937490462,26.600230283099418,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:45:00,1383,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.600230283099418,26.693127484543375,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,6000.000000002351,6000.000000002351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000002939,6.8649885583527785,874.0000000002947,874.0000000002947,18673.840000000295,0.0,673.8400000002947,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.693127484543375,26.741003645805545,0.5,0.5,18874.000000000295,1.048555555555572,False,1,0,0
2025-07-15 10:15:00,1385,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,7354.566741274986,7354.566741274986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9193208426593733,7.040049641346913,1044.67540940065,1044.67540940065,18844.51540940065,0.0,844.5154094006501,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.741003645805545,26.779092357867867,0.5,0.5,19044.67540940065,1.0580375227444805,False,1,0,0
2025-07-15 10:30:00,1386,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.779092357867864,26.872904029132602,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:45:00,1387,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.872904029132602,26.967099488942004,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:00:00,1388,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003235445,3089.9999999997053,3089.9999999997053,20672.699999999706,0.0,2672.699999999705,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.967099488942004,26.896806196939,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-15 11:15:00,1389,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999998625,21999.999999998625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999375,7.119741100323582,3089.9999999998254,3089.9999999998254,20672.699999999826,0.0,2672.699999999825,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.896806196939,26.828074562666018,0.5,0.5,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-15 11:30:00,1390,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.999999999593,21999.999999999593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999815,7.11974110032361,3089.999999999949,3089.999999999949,20672.69999999995,0.0,2672.699999999949,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.828074562666018,26.761015968016196,0.5,0.5,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-15 11:45:00,1391,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323567,3089.9999999997635,3089.9999999997635,20672.699999999764,0.0,2672.6999999997633,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.761015968016196,26.695735659693707,0.5,0.5,21089.999999999764,1.1716666666666535,False,0,0,1
2025-07-15 12:00:00,1392,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.695735659693707,26.632332292742888,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.632332292742884,26.570897502336578,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.570897502336578,26.51151550565689,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.51151550565689,26.454262735573163,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.454262735573163,26.399207507685563,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.399207507685563,26.346409722159944,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.346409722159944,26.295920601630474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.295920601630474,26.24778246629232,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.24778246629232,26.202028547147215,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.202028547147215,26.158682838201468,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.158682838201468,26.11775998824916,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11775998824916,26.079265232703744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.079265232703744,26.04319436576979,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.04319436576979,26.009533753073853,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:30:00,1406,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00953375307385,25.97826038470024,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:45:00,1407,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97826038470024,25.949341968404344,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:00:00,1408,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.949341968404344,25.92273706260428,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:15:00,1409,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92273706260428,25.898395248581114,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:30:00,1410,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.898395248581114,25.87625734115017,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:45:00,1411,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.87625734115017,25.85625563690109,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 17:00:00,1412,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,19084.29318239291,19084.29318239291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8674678719269505,7.009530006594681,2722.6209409815056,2722.6209409815056,20320.140940981506,0.0,2320.1409409815055,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85625563690109,25.860182000075575,0.5,0.5,20722.620940981506,1.151256718943417,False,0,0,1
2025-07-15 17:15:00,1413,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21999.9999999994,21999.9999999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999727,7.119741100323607,3089.9999999999236,3089.9999999999236,20687.519999999924,0.0,2687.5199999999236,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.860182000075575,25.844093971689567,0.5,0.5,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-15 17:30:00,1414,peakcap_r0p99_eta10_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.52,0.0,2687.52,0.0,20879.100000000482,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.844093971689567,25.82989164132786,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
