timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 15:30:00,254,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03925768033962,26.007817114875138,0.15690085841819354,0.15682240798898445,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875138,25.97873244197201,0.15682240798898445,0.15674399678498996,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97873244197201,25.95196221475813,0.15674399678498996,0.15666562478659748,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.95196221475813,25.930831009254096,0.15666562478659748,0.1624622919742042,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.930831009254096,25.908510650669363,0.1624622919742042,0.1623810608282171,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.908510650669363,25.891702521554237,0.1623810608282171,0.16817487029780298,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.891702521554237,25.873561694870496,0.16817487029780298,0.16809078286265408,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:15:00,261,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.873561694870496,25.857398405701264,0.16809078286265408,0.16800673747122277,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:30:00,262,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.857398405701264,25.84312123789824,0.16800673747122277,0.16792273410248718,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:45:00,263,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84312123789824,25.830631602194693,0.16792273410248718,0.16783877273543593,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:00:00,264,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.830631602194693,25.82777058186882,0.16783877273543593,0.16775485334906823,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 18:15:00,265,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82777058186882,25.826435394419644,0.16775485334906823,0.16767097592239372,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 18:30:00,266,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.826435394419644,25.826508799132284,0.16767097592239372,0.16758714043443254,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 18:45:00,267,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.826508799132284,25.8278682151238,0.16758714043443254,0.16750334686421534,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 19:00:00,268,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8278682151238,25.987439813791454,0.16750334686421534,0.16741959519078323,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.987439813791454,26.147154919865606,0.16741959519078323,0.16733588539318783,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.147154919865606,26.30688310766362,0.16733588539318783,0.16725221745049124,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.306883107663616,26.46649078205347,0.16725221745049124,0.167168591341766,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46649078205347,26.625841768041678,0.167168591341766,0.16708500704609514,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625841768041678,26.784797911310054,0.16708500704609514,0.1670014645425721,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.784797911310054,26.9432196871303,0.1670014645425721,0.1669179638103008,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16574.133862281,16574.133862281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7533697210127728,6.88769163671007,2406.340866647406,2406.340866647406,20406.340866647406,0.0,2406.340866647406,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9432196871303,26.976660811082386,0.1669179638103008,0.16683450482839565,20406.340866647406,1.1336856037026337,False,0,0,1
2025-07-03 21:00:00,276,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000021,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.976660811082386,26.98184566544861,0.16683450482839565,0.16675108757598148,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-03 21:15:00,277,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98184566544861,26.986929093668337,0.16675108757598148,0.1666677120321935,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-03 21:30:00,278,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.986929093668337,26.991767453016383,0.1666677120321935,0.1665843781761774,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 21:45:00,279,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000021,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.991767453016383,26.996218835735338,0.1665843781761774,0.16650108598708932,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-03 22:00:00,280,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,123.47083525766635,0.0,0.027437963390592523,-0.027437963390592523,0.0,0.027437963390592523,0.027437963390592523,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996218835735338,26.999217641585716,0.16650108598708932,0.1645538433659305,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:15:00,281,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.0461770188560216,0.0461770188560216,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999217641585716,27.0,0.1645538433659305,0.15947054862858084,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:30:00,282,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862858084,0.15438979553859983,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:45:00,283,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553859983,0.15114628329925764,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 23:00:00,284,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925764,0.15000000000002117,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 23:15:00,285,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000002117,0.15102920260529995,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 23:30:00,286,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.018794937962191626,0.0,0.018794937962191626,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260529995,0.1509536880039973,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-03 23:45:00,287,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19825.1064264171,19825.1064264171,0.0,58.172707238089494,0.0,0.012927268275130998,-0.012927268275130998,0.0,0.012927268275130998,0.012927268275130998,0.1,2,14000.0,22000.0,0.9011412012007772,7.040257113400537,2815.963409728556,2815.963409728556,20815.963409728556,0.0,2815.963409728556,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1509536880039973,0.15,20815.963409728556,1.1564424116515863,False,0,0,1
2025-07-04 00:00:00,288,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19934.363183429276,391.82729276191054,0.0,0.08707273172486901,0.0,0.08707273172486901,0.08707273172486901,0.012927268275130998,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99810712998933,0.15,0.15504052298883605,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 00:15:00,289,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19484.363183429276,841.8272927619105,0.0,0.187072731724869,0.0,0.187072731724869,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99810712998933,26.997987974767046,0.15504052298883605,0.1659535257161777,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 00:30:00,290,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,19364.492711165196,18972.66541840329,391.8272927619073,0.0,0.08707273172486829,0.0,0.08707273172486829,0.1000000000000007,0.0,0.1000000000000007,0.1,2,14000.0,22000.0,0.8802042141438725,7.021396563276671,2757.9260816068163,2757.9260816068163,20757.926081606816,0.0,2757.9260816068163,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997987974767046,27.0,0.1659535257161777,0.17098607194215565,20757.926081606816,1.1532181156448231,False,0,0,1
2025-07-04 00:45:00,291,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,19000.066048588356,19000.066048588356,0.0,0.0,0.0,0.0,0.0,0.08707273172486829,0.0,0.08707273172486829,0.1,2,14000.0,22000.0,0.8636393658449253,7.005902560697493,2712.008322122132,2712.008322122132,20712.008322122132,0.0,2712.008322122132,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17098607194215565,0.17090057890618457,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-04 01:00:00,292,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20123.829735750358,202.36074044082676,0.0,0.044969053431294835,0.0,0.044969053431294835,0.044969053431294835,0.0,0.044969053431294835,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98969627698187,0.17090057890618457,0.17345706050582005,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:15:00,293,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20123.829735750358,202.36074044082676,0.0,0.044969053431294835,0.0,0.044969053431294835,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98969627698187,26.97750275570061,0.17345706050582005,0.1760122638646557,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:30:00,294,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.19047619119,20123.82973575036,202.3607404408268,0.0,0.04496905343129484,0.0,0.04496905343129484,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97750275570061,26.963366145523985,0.1760122638646557,0.17856618962181195,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:45:00,295,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.04496905343129484,0.0,0.04496905343129484,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.963366145523985,26.94572436433796,0.17856618962181195,0.17847690652700104,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:00:00,296,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20276.309709045672,49.88076714551443,0.0,0.011084614921225429,0.0,0.011084614921225429,0.011084614921225429,0.0,0.011084614921225429,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94572436433796,26.926442484742925,0.17847690652700104,0.17903888920035954,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:15:00,297,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.011084614921225429,0.0,0.011084614921225429,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.926442484742925,26.904744115562856,0.17903888920035954,0.17894936975575937,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:30:00,298,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.904744115562856,26.88098876032881,0.17894936975575937,0.17885989507088149,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:45:00,299,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.1000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.88098876032881,26.855169125592045,0.17885989507088149,0.17877046512334605,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:00:00,300,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85516912559204,26.827287370689156,0.17877046512334605,0.17868107989078438,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:15:00,301,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.827287370689156,26.79735509504608,0.17868107989078438,0.178591739350839,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:30:00,302,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79735509504608,26.765393285077582,0.178591739350839,0.1785024434811636,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:45:00,303,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.765393285077582,26.731432220909543,0.1785024434811636,0.178413192259423,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:00:00,304,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.731432220909543,26.695511343323282,0.178413192259423,0.1783239856632933,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:15:00,305,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.695511343323282,26.657679081491676,0.1783239856632933,0.17823482367046167,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:30:00,306,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.657679081491676,26.61799264224453,0.17823482367046167,0.17814570625862644,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:45:00,307,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61799264224453,26.57651776176558,0.17814570625862644,0.17805663340549713,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 05:00:00,308,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.57651776176558,26.530889135069927,0.17805663340549713,0.1779676050887944,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:15:00,309,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.530889135069927,26.48364167403503,0.1779676050887944,0.17787862128625,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:30:00,310,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48364167403503,26.43486477710382,0.17787862128625,0.1777896819756069,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:45:00,311,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43486477710382,26.384655027187264,0.1777896819756069,0.17770078713461912,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 06:00:00,312,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.10000000021,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.384655027187264,26.323001488794294,0.17770078713461912,0.17761193674105183,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.10000000021,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.32300148879429,26.260185011917407,0.17761193674105183,0.1775231307726813,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.10000000021,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.260185011917407,26.196320795990545,0.1775231307726813,0.17743436920729497,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.10000000021,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.196320795990545,26.13152939209789,0.17743436920729497,0.17734565202269134,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21864.804408257933,135.1955917420683,0.0,0.030043464831570735,0.0,0.030043464831570735,0.030043464831570735,0.0,0.030043464831570735,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.10000000021,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.13152939209789,26.06695014882768,0.17734565202269134,0.1790220327555348,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.030043464831570735,0.0,0.030043464831570735,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.10000000021,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.06695014882768,26.000679099213798,0.1790220327555348,0.17893252173915705,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.10000000021,20515.418179635344,0.0,0,,0.0,0.0,,0.0,0.5,26.000679099213798,25.93386934505847,0.17893252173915705,0.1788430554782875,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93386934505847,25.866657438122058,0.1788430554782875,0.17875363395054836,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.10000000021,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,25.866657438122054,25.96418249339536,0.17875363395054836,0.1786642571335731,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96418249339536,26.0606574636564,0.1786642571335731,0.17857492500500632,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0606574636564,26.156230001351968,0.17857492500500632,0.17848563754250382,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351968,26.25104846893506,0.17848563754250382,0.1783963947237326,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.25104846893506,26.3452613212973,0.1783963947237326,0.17830719652637073,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.3452613212973,26.4390164877057,0.17830719652637073,0.17821804292810756,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4390164877057,26.53246075589099,0.17821804292810756,0.1781289339066435,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53246075589099,26.625739160925495,0.1781289339066435,0.1780398694396902,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625739160925495,26.718994381508033,0.1780398694396902,0.17795084950497037,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718994381508033,26.812366146241594,0.17795084950497037,0.1778618740802179,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81236614624159,26.90599065244673,0.1778618740802179,0.1777729431431778,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90599065244673,26.99999999999999,0.1777729431431778,0.17768405667160622,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,26.929521642622266,0.17768405667160622,0.17759521464327044,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622266,26.860605983967307,0.17759521464327044,0.1775064170359488,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967307,26.79336440007266,0.1775064170359488,0.17741766382743082,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79336440007266,26.72790213181984,0.17741766382743082,0.17732895499551712,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72790213181984,26.664317828463307,0.17732895499551712,0.17724029051801937,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463304,26.60270311941857,0.17724029051801937,0.17715167037276036,21090.0,1.1716666666666666,False,0,0,1
