timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 12:30:00,338,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60270311941857,26.543142216142797,0.17715167037276036,0.177063094537574,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.543142216142797,26.485711545812585,0.177063094537574,0.1769745629903052,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812585,26.43047941836739,0.1769745629903052,0.17688607570881007,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:15:00,341,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43047941836739,26.377505728344186,0.17688607570881007,0.17679763267095566,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,peakcap_r0p99_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.377505728344186,26.32684169277993,0.17679763267095566,0.1767092338546202,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32684169277993,26.278529626304064,0.1767092338546202,0.1766208792376929,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304064,26.232602754383894,0.1766208792376929,0.17653256879807405,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383894,26.18908506552244,0.17653256879807405,0.17644430251367502,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18908506552244,26.14799120304145,0.17644430251367502,0.17635608036241818,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14799120304145,26.109326396912827,0.17635608036241818,0.176267902322237,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912827,26.073086435930197,0.176267902322237,0.17617976837107588,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930197,26.03925768033961,0.17617976837107588,0.17609167848689036,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339606,26.007817114875124,0.17609167848689036,0.17600363264764693,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875124,25.978732441971996,0.17600363264764693,0.1759156308313231,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441971996,25.951962214758115,0.1759156308313231,0.17582767301590746,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758115,25.927456009254083,0.17582767301590746,0.17573975917939952,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254083,25.90515463504435,0.17573975917939952,0.17565188929980982,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90515463504435,25.888365383517115,0.17565188929980982,0.1814390633551599,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20309.30951593543,20309.30951593543,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9231504325425196,7.0592631640752925,2876.972999007863,2876.972999007863,20408.73299900786,0.0,2408.7329990078633,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.888365383517115,25.882923506865314,0.1814390633551599,0.18134834382348233,20876.972999007863,1.1598318332782147,False,0,0,1
2025-07-04 17:15:00,357,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.00000000079,22000.00000000079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000036,7.119741100323654,3090.000000000098,3090.000000000098,20621.760000000097,0.0,2621.7600000000984,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.882923506865314,25.866707557503602,0.18134834382348233,0.1812576696515706,21090.0000000001,1.1716666666666722,False,0,0,1
2025-07-04 17:30:00,358,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21999.999999999127,21999.999999999127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999604,7.119741100323593,3089.999999999891,3089.999999999891,20621.75999999989,0.0,2621.759999999891,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866707557503602,25.8523780257217,0.1812576696515706,0.18116704081674484,21089.99999999989,1.1716666666666606,False,0,0,1
2025-07-04 17:45:00,359,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.00000000122,22000.00000000122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000553,7.119741100323667,3090.000000000153,3090.000000000153,20621.76000000015,0.0,2621.760000000153,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8523780257217,25.83983632058663,0.18116704081674484,0.18107645729633648,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-04 18:00:00,360,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,21027.142857143004,21027.142857143004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207792275,7.086001596384355,2967.42000000002,2967.42000000002,20879.10000000002,0.0,2879.10000000002,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83983632058663,25.836273523719804,0.18107645729633648,0.18098591906768832,20967.42000000002,1.1648566666666678,False,0,0,1
2025-07-04 18:15:00,361,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,21027.142857142215,21027.142857142215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207791915,7.086001596384332,2967.419999999918,2967.419999999918,20879.09999999992,0.0,2879.099999999918,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.836273523719804,25.834240507222727,0.18098591906768832,0.18089542610815448,20967.41999999992,1.1648566666666622,False,0,0,1
2025-07-04 18:30:00,362,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,21027.142857144314,21027.142857144314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.955779220779287,7.086001596384405,2967.420000000184,2967.420000000184,20879.100000000184,0.0,2879.1000000001836,0.0,20879.10000000021,20879.100000000184,9.458744898438454e-11,0,,0.0,0.0,,0.0,0.5,25.834240507222727,25.83362000817585,0.18089542610815448,0.18080497839510043,20967.420000000184,1.1648566666666769,False,0,0,1
2025-07-04 18:45:00,363,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,21027.14285714329,21027.14285714329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9557792207792405,7.0860015963843646,2967.4200000000565,2967.4200000000565,20879.100000000057,0.0,2879.1000000000563,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83362000817585,25.834289423616497,0.18080497839510043,0.1807145759059029,20967.420000000056,1.1648566666666698,False,0,0,1
2025-07-04 19:00:00,364,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.834289423616497,25.99382490298638,0.1807145759059029,0.18062421861794994,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000014,0.0,0,,0.0,0.0,,0.0,0.5,25.99382490298638,26.153504092933808,0.18062421861794994,0.18053390650864098,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.153504092933808,26.313196566633312,0.18053390650864098,0.18044363955538667,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31319656663331,26.472768727816458,0.18044363955538667,0.18035341773560898,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.472768727816458,26.632084400359748,0.18035341773560898,0.18026324102674118,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.632084400359748,26.791005428821332,0.18026324102674118,0.18017310940622783,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.791005428821332,26.94939228735558,0.18017310940622783,0.18008302285152472,18000.0,1.0,False,0,0,0
2025-07-04 20:45:00,371,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94939228735558,26.983354694398503,0.18008302285152472,0.17999298134009897,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 21:00:00,372,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189753,20326.190476189753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917716,7.059911248720227,2879.0999999999076,2879.0999999999076,20879.099999999908,0.0,2879.0999999999076,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.983354694398503,26.98850189567109,0.17999298134009897,0.17990298484942893,20879.099999999908,1.159949999999995,False,0,0,1
2025-07-04 21:15:00,373,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98850189567109,26.99354788259581,0.17990298484942893,0.17981303335700421,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-04 21:30:00,374,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99354788259581,26.99834901125614,0.17981303335700421,0.17972312684032574,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 21:45:00,375,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,444.67710798820684,0.0,0.09881713510849041,-0.09881713510849041,0.0,0.09881713510849041,0.09881713510849041,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99834901125614,26.999428294400087,0.17972312684032574,0.1729201446852962,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:00:00,376,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,444.6771079879194,0.0,0.09881713510842653,-0.09881713510842653,0.0,6.387945727936994e-14,6.387945727936994e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999428294400087,27.0,0.1729201446852962,0.1661205640213485,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:15:00,377,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.0021515558780004634,0.0021515558780004634,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1661205640213485,0.1594705486285752,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:30:00,378,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1594705486285752,0.1543897955385942,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 22:45:00,379,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1543897955385942,0.151146283299252,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:00:00,380,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.151146283299252,0.15000000000001557,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:15:00,381,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001557,0.15102920260529434,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 23:30:00,382,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20040.996404265272,20040.996404265272,0.0,29.093627042597273,0.0,0.006465250453910505,-0.006465250453910505,0.018794937962191626,0.006465250453910505,0.02526018841610213,0.1,2,14000.0,22000.0,0.9109543820120578,7.048832040699445,2843.1655469374236,2843.1655469374236,20843.165546937424,0.0,2843.1655469374236,0.0,20879.10000000021,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000018,0.15102920260529434,0.1505144726198945,20843.165546937424,1.1579536414965235,False,0,0,1
2025-07-04 23:45:00,383,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.2791336599,19883.2791336599,0.0,0.0,0.0,0.0,0.0,0.0,0.006465250453910505,0.006465250453910505,0.1,2,14000.0,22000.0,0.9037854151663591,7.042583936735142,2823.293170841149,2823.293170841149,20823.29317084115,0.0,2823.293170841149,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000018,26.999999999999982,0.1505144726198945,0.15043921538358457,20823.29317084115,1.156849620602286,False,0,0,1
2025-07-05 00:00:00,384,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999982,26.998543425293594,0.15043921538358457,0.15623899577589279,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 00:15:00,385,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998543425293594,26.99210811121451,0.15623899577589279,0.15616087627800485,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 00:30:00,386,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,19888.53646429996,437.6540118912279,0.0,0.09725644708693953,0.0,0.09725644708693953,0.09725644708693953,0.0,0.09725644708693953,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99210811121451,26.987284177835722,0.15616087627800485,0.16179661210622354,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 00:45:00,387,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,19888.53646429996,437.65401189122787,0.0,0.09725644708693952,0.0,0.09725644708693952,1.3877787807814457e-17,0.0,1.3877787807814457e-17,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000126,0.0,0,,0.0,0.0,,0.0,0.5,26.987284177835722,26.98069217621756,0.16179661210622354,0.16742953006652814,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:00:00,388,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,19888.536464299963,437.654011891223,0.0,0.09725644708693844,0.0,0.09725644708693844,1.0824674490095276e-15,0.0,1.0824674490095276e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98069217621756,26.972261759244088,0.16742953006652814,0.17305963156785253,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:15:00,389,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,19888.53646429948,437.65401189170734,0.0,0.09725644708704607,0.0,0.09725644708704607,1.0763612223740893e-13,0.0,1.0763612223740893e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.972261759244088,26.961931006660983,0.17305963156785253,0.1786869180184326,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:30:00,390,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.09725644708704607,0.0,0.09725644708704607,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.961931006660983,26.946364282019402,0.1786869180184326,0.17859757455942338,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 01:45:00,391,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.946364282019402,26.92881813631559,0.17859757455942338,0.17850827577214368,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:00:00,392,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92881813631559,26.909257248499593,0.17850827577214368,0.1784190216342576,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:15:00,393,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.19047619119,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.909257248499593,26.887655546273393,0.1784190216342576,0.17832981212344048,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:30:00,394,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.887655546273393,26.8639963142416,0.17832981212344048,0.17824064721737878,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 02:45:00,395,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.8639963142416,26.838272262014076,0.17824064721737878,0.17815152689377012,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:00:00,396,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.838272262014073,26.81048555196881,0.17815152689377012,0.17806245113032323,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:15:00,397,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81048555196881,26.780647786556035,0.17806245113032323,0.1779734199047581,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:30:00,398,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.780647786556035,26.748779955197797,0.1779734199047581,0.17788443319480574,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 03:45:00,399,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.748779955197797,26.71491234101033,0.17788443319480574,0.17779549097820835,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:00:00,400,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71491234101033,26.6790843877485,0.17779549097820835,0.17770659323271926,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:15:00,401,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6790843877485,26.641344527542,0.17770659323271926,0.17761773993610291,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:30:00,402,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.641344527542,26.60174997016082,0.17761773993610291,0.17752893106613488,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 04:45:00,403,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60174997016082,26.56036645471234,0.17752893106613488,0.17744016660060183,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 05:00:00,404,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.56036645471234,26.517253679118863,0.17744016660060183,0.17735144651730153,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 05:15:00,405,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.517253679118863,26.47250791752369,0.17735144651730153,0.1772627707940429,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 05:30:00,406,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47250791752369,26.426218647972853,0.1772627707940429,0.17717413940864588,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 05:45:00,407,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20328.09523809596,20328.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9240043290043618,7.05998431518866,2879.340000000091,2879.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.426218647972853,26.378482532532658,0.17717413940864588,0.17708555233894155,20879.34000000009,1.1599633333333383,False,0,0,1
2025-07-05 06:00:00,408,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.378482532532658,26.318642285850686,0.17708555233894155,0.1769970095627721,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 06:15:00,409,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.318642285850682,26.257628900918924,0.1769970095627721,0.1769085110579907,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 06:30:00,410,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.257628900918924,26.195557634544993,0.1769085110579907,0.17682005680246174,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 06:45:00,411,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21762.857142857858,21762.857142857858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9892207792208118,7.111765925145817,3060.12000000009,3060.12000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.195557634544993,26.132549094864036,0.17682005680246174,0.17673164677406053,21060.12000000009,1.1700066666666717,False,0,0,1
2025-07-05 07:00:00,412,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.000000002383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000021,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.132549094864036,26.066950148827686,0.17673164677406053,0.1766432809506424,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000021,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.066950148827686,26.000679099213805,0.1766432809506735,0.17655495931019818,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000021,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,26.000679099213805,25.933869345058476,0.17655495931019818,0.1764666818305431,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058476,25.866657438122065,0.1764666818305431,0.17637844848962783,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86665743812206,25.964182493395366,0.17637844848962783,0.17629025926538303,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395366,26.06065746365641,0.17629025926538303,0.17620211413575035,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06065746365641,26.156230001351975,0.17620211413575035,0.1761140130786825,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351975,26.251048468935068,0.1761140130786825,0.17602595607214316,18000.0,1.0,False,0,0,0
