timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 09:00:00,420,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935068,26.345261321297308,0.17602595607214316,0.1759379430941071,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297308,26.439016487705707,0.1759379430941071,0.17584997412256007,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705707,26.532460755890998,0.17584997412256007,0.17576204913549878,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890998,26.6257391609255,0.17576204913549878,0.17567416811093103,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6257391609255,26.71899438150804,0.17567416811093103,0.17558633102687557,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71899438150804,26.812366146241597,0.17558633102687557,0.17549853786136213,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241594,26.905990652446732,0.17549853786136213,0.17541078859243145,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446732,26.999999999999993,0.17541078859243145,0.17532308319813525,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.92952164262227,0.17532308319813525,0.1752354216565362,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:15:00,429,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92952164262227,26.86060598396731,0.1752354216565362,0.17514780394570792,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86060598396731,26.793364400072665,0.17514780394570792,0.17506023004373508,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793364400072665,26.727902131819842,0.17506023004373508,0.17497269992871323,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727902131819842,26.66431782846331,0.17497269992871323,0.17488521357874887,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463307,26.602703119418575,0.17488521357874887,0.1747977709719595,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.602703119418575,26.5431422161428,0.1747977709719595,0.17471037208647353,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.5431422161428,26.48571154581259,0.17471037208647353,0.1746230169004303,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48571154581259,26.430479418367394,0.1746230169004303,0.1745357053919801,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.430479418367394,26.37750572834419,0.1745357053919801,0.17444843753928413,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,peakcap_r0p99_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37750572834419,26.326841692779933,0.17444843753928413,0.1743612133205145,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.326841692779933,26.278529626304067,0.1743612133205145,0.17427403271385425,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304067,26.232602754383898,0.17427403271385425,0.17418689569749732,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.232602754383898,26.189085065522445,0.17418689569749732,0.17409980224964858,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189085065522445,26.147991203041453,0.17409980224964858,0.17401275234852376,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.147991203041453,26.10932639691283,0.17401275234852376,0.1739257459723495,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10932639691283,26.0730864359302,0.1739257459723495,0.17383878309936335,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0730864359302,26.039257680339613,0.17383878309936335,0.17375186370781368,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339613,26.00781711487513,0.17375186370781368,0.1736649877759598,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00781711487513,25.978732441972003,0.1736649877759598,0.17357815528207182,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441972003,25.951962214758122,0.17357815528207182,0.17349136620443079,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758122,25.92745600925409,0.17349136620443079,0.17340462052132857,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92745600925409,25.905154635044358,0.17340462052132857,0.17331791821106793,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.905154635044358,25.884990383517124,0.17331791821106793,0.1732312592519624,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.884990383517124,25.86929802689555,0.1732312592519624,0.17314464362233642,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 17:15:00,453,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86929802689555,25.855569435144385,0.17314464362233642,0.17305807130052525,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 17:30:00,454,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.855569435144385,25.843713269586452,0.17305807130052525,0.172971542264875,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 17:45:00,455,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21678.57142857215,21678.57142857215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9853896103896432,7.108893729651256,3049.500000000091,3049.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.843713269586452,25.833631017990363,0.172971542264875,0.17288505649374256,21049.50000000009,1.1694166666666717,False,0,0,1
2025-07-05 18:00:00,456,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.833631017990363,25.83352812595064,0.17288505649374256,0.1727986139654957,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 18:15:00,457,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83352812595064,25.834935552316004,0.1727986139654957,0.17271221465851297,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 18:30:00,458,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.834935552316004,25.837736143640477,0.17271221465851297,0.17262585855118373,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 18:45:00,459,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20570.476190476893,20570.476190476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.935021645021677,7.069183674404535,2909.8800000000883,2909.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.837736143640477,25.841807405819132,0.17262585855118373,0.17253954562190815,20909.88000000009,1.1616600000000048,False,0,0,1
2025-07-05 19:00:00,460,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.841807405819132,26.001300596539124,0.17253954562190815,0.1724532758490972,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.001300596539124,26.16093773571032,0.1724532758490972,0.17236704921117266,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16093773571032,26.320588395169207,0.17236704921117266,0.1722808656865671,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.320588395169203,26.480118977316838,0.1722808656865671,0.1721947252537238,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.480118977316838,26.639393304706687,0.1721947252537238,0.17210862789109696,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.639393304706687,26.798273220581322,0.17210862789109696,0.17202257357715142,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.798273220581322,26.956619197786917,0.17202257357715142,0.17193656229036286,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18009.44089692474,18009.44089692474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8186109498602155,6.961005572998926,2587.1895530125184,2587.1895530125184,20587.18955301252,0.0,2587.1895530125184,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.956619197786917,26.97922014673173,0.17193656229036286,0.17185059400921768,20587.18955301252,1.14373275294514,False,0,0,1
2025-07-05 21:00:00,468,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97922014673173,26.984390604834935,0.17185059400921768,0.17176466871221308,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-05 21:15:00,469,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.984390604834935,26.989459717770607,0.17176466871221308,0.17167878637785697,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 21:30:00,470,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000021,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.989459717770607,26.994283842358076,0.17167878637785697,0.17159294698466804,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-05 21:45:00,471,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.994283842358076,26.99872107038699,0.17159294698466804,0.1715071505111757,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:00:00,472,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,393.0716255122481,0.0,0.0873492501138329,-0.0873492501138329,0.0,0.0873492501138329,0.0873492501138329,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99872107038699,26.999683795240543,0.1715071505111757,0.1654873446184043,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:15:00,473,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,393.07162551218323,0.0,0.0873492501138185,-0.0873492501138185,0.0,1.4405143744511406e-14,1.4405143744511406e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999683795240543,27.0,0.1654873446184043,0.15947054862858026,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:30:00,474,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.013734267867204372,0.013734267867204372,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862858026,0.15438979553859924,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 22:45:00,475,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553859924,0.15114628329925706,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:00:00,476,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925706,0.1500000000000206,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:15:00,477,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500000000000206,0.15102920260529937,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:30:00,478,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.10641804113,100.08405815005531,0.0,0.0222409018111234,0.0,0.0222409018111234,0.0034459638489317754,0.0,0.0034459638489317754,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99882987709952,0.15102920260529937,0.15226034098540023,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-05 23:45:00,479,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19583.458214720788,19583.458214720788,0.0,144.68212437947614,0.0,0.03215158319543914,-0.03215158319543914,0.0222409018111234,0.03215158319543914,0.054392485006562546,0.1,2,14000.0,22000.0,0.8901571915782176,7.030460452356911,2785.515735054818,2785.515735054818,20785.515735054818,0.0,2785.515735054818,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99882987709952,27.0,0.15226034098540023,0.15,20785.515735054818,1.1547508741697121,False,0,0,1
2025-07-06 00:00:00,480,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20186.71970778842,139.47076840276628,0.0,0.030993504089503618,0.0,0.030993504089503618,0.030993504089503618,0.03215158319543914,0.06314508728494275,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.996214456056634,0.15,0.15174586836525833,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 00:15:00,481,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20186.719707790184,139.47076840100223,0.0,0.03099350408911161,0.0,0.03099350408911161,3.920093416542869e-13,0.0,3.920093416542869e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.996214456056634,26.990838273192516,0.15174586836525833,0.15349086379631102,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 00:30:00,482,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,19736.719707790184,589.4707684010023,0.0,0.13099350408911162,0.0,0.13099350408911162,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.990838273192516,26.987160108326428,0.15349086379631102,0.16110998672964819,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 00:45:00,483,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20186.719707790184,139.47076840100272,0.0,0.030993504089111716,0.0,0.030993504089111716,0.0999999999999999,0.0,0.0999999999999999,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.987160108326428,26.978332430273078,0.16110998672964819,0.16285030010151869,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:00:00,484,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.030993504089111716,0.0,0.030993504089111716,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.978332430273078,26.966632881781358,0.16285030010151869,0.16276887495146794,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:15:00,485,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.966632881781358,26.953051386544793,0.16276887495146794,0.16268749051399223,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:30:00,486,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.953051386544793,26.937534609766367,0.16268749051399223,0.16260614676873525,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 01:45:00,487,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.937534609766367,26.92003813096898,0.16260614676873525,0.1625248436953509,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:00:00,488,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92003813096898,26.900526630683057,0.1625248436953509,0.16244358127350322,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:15:00,489,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.900526630683057,26.878974038182076,0.16244358127350322,0.16236235948286648,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:30:00,490,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.878974038182076,26.855363639633296,0.16236235948286648,0.16228117830312505,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 02:45:00,491,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.855363639633296,26.829688146200443,0.16228117830312505,0.1622000377139735,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:00:00,492,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.82968814620044,26.80194972180663,0.1622000377139735,0.16211893769511654,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:15:00,493,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80194972180663,26.77215997043852,0.16211893769511654,0.162037878226269,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:30:00,494,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.77215997043852,26.74033988304594,0.162037878226269,0.16195685928715586,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 03:45:00,495,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.74033988304594,26.70651974426433,0.16195685928715586,0.16187588085751228,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:00:00,496,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70651974426433,26.670738999359198,0.16187588085751228,0.16179494291708355,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:15:00,497,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.670738999359198,26.633046081962387,0.16179494291708355,0.161714045445625,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:30:00,498,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.633046081962387,26.593498203337592,0.161714045445625,0.1616331884229022,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 04:45:00,499,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.593498203337592,26.552161104077495,0.1616331884229022,0.16155237182869076,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:00:00,500,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.552161104077495,26.509108769295626,0.16155237182869076,0.1614715956427764,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:15:00,501,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.509108769295626,26.464423108532493,0.1614715956427764,0.16139085984495502,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-06 05:30:00,502,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000021,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.464423108532493,26.41819360174652,0.16139085984495502,0.16131016441503254,20879.10000000009,1.159950000000005,False,0,0,1
