timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-07 02:45:00,587,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.877018866122814,26.85122156204096,0.17540522994215324,0.17531752732718217,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:00:00,588,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.851221562040955,26.823362012183043,0.17531752732718217,0.17522986856351858,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:15:00,589,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.823362012183043,26.793451816681564,0.17522986856351858,0.17514225362923683,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:30:00,590,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793451816681564,26.76151196265387,0.17514225362923683,0.17505468250242223,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 03:45:00,591,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76151196265387,26.727572730924464,0.17505468250242223,0.17496715516117103,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:00:00,592,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727572730924464,26.69167356296937,0.17496715516117103,0.17487967158359047,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:15:00,593,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.69167356296937,26.653862888652252,0.17487967158359047,0.17479223174779868,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:30:00,594,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.653862888652252,26.61419791548983,0.17479223174779868,0.1747048356319248,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 04:45:00,595,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61419791548983,26.572744380348876,0.1747048356319248,0.17461748321410878,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 05:00:00,596,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.572744380348876,26.526840550352265,0.17461748321410883,0.1745301744725018,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 05:15:00,597,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.526840550352265,26.479319434034977,0.1745301744725018,0.17444290938526555,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 05:30:00,598,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.479319434034977,26.430270421132338,0.17444290938526555,0.17435568793057293,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 05:45:00,599,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20690.952380953084,20690.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9404978354978675,7.073684772603795,2925.0600000000886,2925.0600000000886,20879.10000000009,0.0,2879.1000000000886,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.430270421132338,26.379790085896694,0.17435568793057293,0.17426851008660765,20925.06000000009,1.1625033333333383,False,0,0,1
2025-07-07 06:00:00,600,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.100000000275,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.379790085896694,26.318163912798482,0.17426851008660765,0.17418137583156437,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:15:00,601,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.100000000275,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.31816391279848,26.255374647286573,0.17418137583156437,0.1740942851436486,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.100000000275,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.255374647286573,26.191537489660757,0.1740942851436486,0.17400723800107679,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,20879.100000000275,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.191537489660757,26.126772991866204,0.17400723800107679,0.17392023438207627,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21618.172470165977,381.8275298340222,0.0,0.08485056218533826,0.0,0.08485056218533826,0.08485056218533826,0.0,0.08485056218533826,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.100000000275,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,26.126772991866204,26.064070242882988,0.17392023438207627,0.17881824479327385,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.08485056218533826,0.0,0.08485056218533826,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.100000000275,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.064070242882988,25.997815392740044,0.17881824479327385,0.17872883567087722,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.100000000275,20336.46,0.0,0,,0.0,0.0,,0.0,0.5,25.997815392740044,25.931021746933627,0.17872883567087722,0.17863947125304178,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.931021746933627,25.863825857736668,0.17863947125304178,0.17855015151741527,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.863825857736664,25.96136684064964,0.17855015151741527,0.17846087644165656,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96136684064964,26.057857648957373,0.17846087644165656,0.17837164600343575,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.057857648957373,26.153445935610623,0.17837164600343575,0.17828246018043403,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.153445935610623,26.248280063563513,0.17828246018043403,0.17819331895034382,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.248280063563513,26.34250848820597,0.17819331895034382,0.17810422229086867,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34250848820597,26.43627913930051,0.17810422229086867,0.17801517017972324,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43627913930051,26.52973880507058,0.17801517017972324,0.1779261625946334,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52973880507058,26.623032521078446,0.1779261625946334,0.1778371995133361,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.623032521078446,26.716302966510124,0.1778371995133361,0.17774828091357944,18000.0,1.0,False,0,0,0
2025-07-07 10:15:00,617,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.716302966510124,26.809689870453045,0.17774828091357944,0.17765940677312267,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.80968987045304,26.90332943070949,0.17765940677312267,0.1775705770697361,18000.0,1.0,False,0,0,0
2025-07-07 10:45:00,619,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90332943070949,26.99735374763502,0.1775705770697361,0.17748179178120124,18000.0,1.0,False,0,0,0
2025-07-07 11:00:00,620,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99735374763502,26.92689027542685,0.17748179178120124,0.17739305088531065,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:15:00,621,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92689027542685,26.857989418212362,0.17739305088531065,0.17730435435986802,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:30:00,622,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.857989418212362,26.79076255250009,0.17730435435986802,0.1772157021826881,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 11:45:00,623,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2677.74,2677.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18412.260000000002,0.0,412.26000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79076255250009,26.725314919639864,0.1772157021826881,0.17712709433159676,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:00:00,624,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.725314919639864,26.661745169351846,0.17712709433159676,0.17703853078443096,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.661745169351843,26.600144931514613,0.17703853078443096,0.17695001151903875,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.600144931514613,26.5405984180458,0.17695001151903875,0.17686153651327924,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2718.66,2718.66,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.5405984180458,26.483182056579885,0.17686153651327924,0.1767731057450226,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.483182056579885,26.427964157511624,0.1767731057450226,0.17668471919215012,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:15:00,629,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.427964157511624,26.375004615830733,0.17668471919215012,0.17659637683255405,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:30:00,630,peakcap_r0p99_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.375004615830733,26.324354649024365,0.17659637683255405,0.17650807864413778,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:45:00,631,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18221.760000000002,0.0,221.76000000000204,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.324354649024365,26.276056572169622,0.17650807864413778,0.17641982460481573,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:00:00,632,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.276056572169622,26.230143611178956,0.17641982460481573,0.17633161469251332,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:15:00,633,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.230143611178956,26.18663975499803,0.17633161469251332,0.17624344888516708,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:30:00,634,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.18663975499803,26.14555964738874,0.17624344888516708,0.1761553271607245,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 14:45:00,635,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18378.12,0.0,378.1199999999999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14555964738874,26.106908518760665,0.1761553271607245,0.17606724949714414,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:00:00,636,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.106908518760665,26.07068215834264,0.17606724949714414,0.17597921587239557,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:15:00,637,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.07068215834264,26.03686692681348,0.17597921587239557,0.17589122626445938,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:30:00,638,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.036866926813477,26.00543980933758,0.17589122626445938,0.17580328065132717,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.00543980933758,25.9763685087781,0.17580328065132717,0.1757153790110015,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:00:00,640,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9763685087781,25.949611578688437,0.1757153790110015,0.17562752132149603,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:15:00,641,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.949611578688437,25.925118595512295,0.17562752132149603,0.17553970756083528,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.925118595512295,25.90283036925486,0.17553970756083528,0.1754519377070549,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:45:00,643,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,925.68,925.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90283036925486,25.886054191722693,0.1754519377070549,0.18123921173820137,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 17:00:00,644,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20927.223432151233,20927.223432151233,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.951237428734147,7.082377785671351,2954.8301524510534,2954.8301524510534,20538.610152451052,0.0,2538.610152451053,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.886054191722693,25.875990961153118,0.18123921173820137,0.18114859213233228,20954.830152451053,1.1641572306917252,False,0,0,1
2025-07-07 17:15:00,645,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.000000001026,22000.000000001026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000466,7.119741100323655,3090.000000000131,3090.000000000131,20673.78000000013,0.0,2673.7800000001307,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.875990961153118,25.859814007361038,0.18114859213233228,0.18105801783626613,21090.00000000013,1.171666666666674,False,0,0,1
2025-07-07 17:30:00,646,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.119741100323604,3089.9999999999054,3089.9999999999054,20673.779999999904,0.0,2673.779999999905,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.859814007361038,25.84552325179868,0.18105801783626613,0.180967488827348,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-07 17:45:00,647,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21999.999999999967,21999.999999999967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999986,7.119741100323623,3089.9999999999964,3089.9999999999964,20673.779999999995,0.0,2673.779999999996,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84552325179868,25.83302010476694,0.180967488827348,0.18087700508293433,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-07 18:00:00,648,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20806.66666666754,20806.66666666754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757576155,7.077964195162256,2939.6400000001086,2939.6400000001086,20879.100000000108,0.0,2879.1000000001086,0.0,20879.100000000275,20879.100000000108,1.8189894035458565e-11,0,,0.0,0.0,,0.0,0.5,25.83302010476694,25.831149220542667,0.18087700508293433,0.18078656658039288,20939.64000000011,1.1633133333333394,False,0,0,1
2025-07-07 18:15:00,649,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20806.66666666675,20806.66666666675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757575796,7.077964195162223,2939.6400000000103,2939.6400000000103,20879.10000000001,0.0,2879.1000000000104,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.831149220542667,25.83079859967953,0.18078656658039288,0.1806961732971027,20939.64000000001,1.1633133333333339,False,0,0,1
2025-07-07 18:30:00,650,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20806.666666667763,20806.666666667763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757576255,7.077964195162261,2939.6400000001377,2939.6400000001377,20879.100000000137,0.0,2879.1000000001377,0.0,20879.100000000275,20879.100000000137,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,25.83079859967953,25.831851032791153,0.1806961732971027,0.18060582521045415,20939.640000000138,1.163313333333341,False,0,0,1
2025-07-07 18:45:00,651,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20806.666666667923,20806.666666667923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9457575757576329,7.077964195162263,2939.6400000001595,2939.6400000001595,20879.10000000016,0.0,2879.1000000001595,0.0,20879.100000000275,20879.10000000016,6.912159733474255e-11,0,,0.0,0.0,,0.0,0.5,25.831851032791153,25.834183970146903,0.18060582521045415,0.18051552229784892,20939.64000000016,1.1633133333333423,False,0,0,1
2025-07-07 19:00:00,652,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.834183970146903,25.99372004269255,0.18051552229784892,0.18042526453670002,18000.0,1.0,False,0,0,0
2025-07-07 19:15:00,653,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99372004269255,26.153399822479134,0.18042526453670002,0.1803350519044317,18000.0,1.0,False,0,0,0
2025-07-07 19:30:00,654,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.153399822479134,26.313092882699948,0.1803350519044317,0.1802448843784795,18000.0,1.0,False,0,0,0
2025-07-07 19:45:00,655,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.313092882699944,26.47266562710522,0.1802448843784795,0.18015476193629026,18000.0,1.0,False,0,0,0
2025-07-07 20:00:00,656,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47266562710522,26.631981879590008,0.18015476193629026,0.18006468455532212,18000.0,1.0,False,0,0,0
2025-07-07 20:15:00,657,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.631981879590008,26.790903484730922,0.18006468455532212,0.17997465221304448,18000.0,1.0,False,0,0,0
2025-07-07 20:30:00,658,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.790903484730922,26.949290916700676,0.17997465221304448,0.17988466488693797,18000.0,1.0,False,0,0,0
2025-07-07 20:45:00,659,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.949290916700676,26.983253893953535,0.17988466488693797,0.1797947225544945,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 21:00:00,660,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.1904761888,20326.1904761888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176728,7.059911248720191,2879.0999999997875,2879.0999999997875,20879.099999999788,0.0,2879.0999999997875,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.983253893953535,26.98840166222863,0.1797947225544945,0.17970482519321726,20879.099999999788,1.1599499999999883,False,0,0,1
2025-07-07 21:15:00,661,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98840166222863,26.993448212966463,0.17970482519321726,0.17961497278062066,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-07 21:30:00,662,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993448212966463,26.99824990226846,0.17961497278062066,0.17952516529423035,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 21:45:00,663,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,438.125538536449,0.0,0.09736123078587756,-0.09736123078587756,0.0,0.09736123078587756,0.09736123078587756,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.100000000275,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.99824990226846,26.999378879671347,0.17952516529423035,0.17282118866362958,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-07 22:00:00,664,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,438.1255385358718,0.0,0.09736123078574929,-0.09736123078574929,0.0,1.2827239270762902e-13,1.2827239270762902e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999378879671347,27.0,0.17282118866362958,0.16612056402135283,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 22:15:00,665,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.0006956515553232234,0.0006956515553232234,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16612056402135283,0.15947054862857954,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 22:30:00,666,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862857954,0.15438979553859852,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 22:45:00,667,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553859852,0.15114628329925633,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 23:00:00,668,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925633,0.15000000000001987,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 23:15:00,669,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001987,0.15102920260529865,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-07 23:30:00,670,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20079.85793110455,20070.09003131041,9.767899794140751,0.0,0.0021706443986979447,0.0,0.0021706443986979447,0.01662429356349368,0.0,0.01662429356349368,0.1,2,14000.0,22000.0,0.9127208150502069,7.0503581842209915,2848.0620993191733,2848.0620993191733,20848.062099319173,0.0,2848.0620993191733,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260529865,0.1510812133624195,20848.062099319173,1.1582256721843984,False,0,0,1
2025-07-07 23:45:00,671,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19816.663370315084,19816.663370315084,0.0,66.6157633401062,0.0,0.014803502964468045,-0.014803502964468045,0.0021706443986979447,0.014803502964468045,0.01697414736316599,0.1,2,14000.0,22000.0,0.9007574259234129,7.039918396489008,2814.899584659699,2814.899584659699,20814.8995846597,0.0,2814.899584659699,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1510812133624195,0.15,20814.8995846597,1.156383310258872,False,0,0,1
