timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-08 00:00:00,672,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19942.80623953129,383.3842366598938,0.0,0.08519649703553196,0.0,0.08519649703553196,0.08519649703553196,0.014803502964468045,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998043807068562,0.15,0.1549302942008375,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 00:15:00,673,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.19047619119,19492.806239531295,833.3842366598938,0.0,0.18519649703553195,0.0,0.18519649703553195,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998043807068562,26.99786168511694,0.1549302942008375,0.1657331232545746,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 00:30:00,674,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,19345.875861794433,18955.921515627004,389.9543461674293,0.0,0.08665652137053985,0.0,0.08665652137053985,0.0985399756649921,0.0,0.0985399756649921,0.1,2,14000.0,22000.0,0.8793579937179288,7.0206175630170655,2755.5803585860995,2755.5803585860995,20755.5803585861,0.0,2755.5803585860995,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99786168511694,27.0,0.1657331232545746,0.17074132732346653,20755.5803585861,1.1530877976992278,False,0,0,1
2025-07-08 00:45:00,675,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,19854.07032520624,472.1201509849452,0.0,0.1049155891077656,0.0,0.1049155891077656,0.018259067737225756,0.0,0.018259067737225756,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000031,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.993594967925365,0.17074132732346653,0.17681974751988605,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 01:00:00,676,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20304.07032520624,22.120150984945212,0.0,0.004915589107765603,0.0,0.004915589107765603,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993594967925365,26.981975468791738,0.17681974751988605,0.17702012850620735,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 01:15:00,677,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,19695.189200251425,19500.41078327095,194.77841698047467,0.0,0.0432840926623277,0.0,0.0432840926623277,0.0383685035545621,0.0,0.0383685035545621,0.1,2,14000.0,22000.0,0.8952358727387011,7.035016624288822,2799.5938392316784,2799.5938392316784,20799.59383923168,0.0,2799.5938392316784,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.981975468791738,26.97450101920014,0.17702012850620735,0.17947455888586603,20799.59383923168,1.1555329910684267,False,0,0,1
2025-07-08 01:30:00,678,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0432840926623277,0.0,0.0432840926623277,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97450101920014,26.958863588238028,0.17947455888586603,0.1793848216064231,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 01:45:00,679,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20181.33885499903,144.85162119215448,0.0,0.032189249153812105,0.0,0.032189249153812105,0.032189249153812105,0.0,0.032189249153812105,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.958863588238028,26.94233352109568,0.1793848216064231,0.18118624758340637,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:00:00,680,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.032189249153812105,0.0,0.032189249153812105,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94233352109568,26.922696609240294,0.18118624758340637,0.18109565445961467,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:15:00,681,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.922696609240294,26.90101931060993,0.18109565445961467,0.18100510663238487,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:30:00,682,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.90101931060993,26.87728490740374,0.18100510663238487,0.18091460407906867,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 02:45:00,683,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87728490740374,26.85148610683968,0.18091460407906867,0.18082414677702915,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:00:00,684,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.851486106839676,26.82362506891727,0.18082414677702915,0.18073373470364065,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:15:00,685,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.82362506891727,26.79371339372166,0.18073373470364065,0.18064336783628884,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:30:00,686,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79371339372166,26.761772068323115,0.18064336783628884,0.18055304615237072,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 03:45:00,687,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.761772068323115,26.727831373499317,0.18055304615237072,0.18046276962929456,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:00:00,688,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727831373499317,26.691930750679738,0.18046276962929456,0.1803725382444799,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:15:00,689,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.691930750679738,26.65411862968175,0.1803725382444799,0.1802823519753577,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:30:00,690,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65411862968175,26.614452217976034,0.1802823519753577,0.18019221079937003,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 04:45:00,691,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.614452217976034,26.572997252383594,0.18019221079937003,0.18010211469397036,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 05:00:00,692,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.572997252383594,26.527759857124643,0.18010211469397036,0.1800120636366234,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 05:15:00,693,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.527759857124643,26.480901426849616,0.1800120636366234,0.1799220576048051,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 05:30:00,694,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.480901426849616,26.43251137238025,0.1799220576048051,0.1798320965760027,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 05:45:00,695,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,34.74,34.74,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20601.904761905484,20601.904761905487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9364502164502493,7.07036239529447,2913.840000000091,2913.840000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43251137238025,26.382686288936693,0.1798320965760027,0.1797421805277147,20913.84000000009,1.1618800000000051,False,0,0,1
2025-07-08 06:00:00,696,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.100000000275,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.382686288936693,26.321043824696382,0.1797421805277147,0.17965230943745086,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:15:00,697,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.100000000275,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.32104382469638,26.258238359680046,0.17965230943745086,0.17956248328273214,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:30:00,698,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.100000000275,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.258238359680046,26.194385093672018,0.17956248328273214,0.17947270204109078,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 06:45:00,699,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,296.34,296.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20793.66,0.0,2793.66,0.0,20879.100000000275,20793.66,0.0,0,,0.0,0.0,,0.0,0.5,26.194385093672018,26.129604578104903,0.17947270204109078,0.17938296569007026,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:00:00,700,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21805.353616250675,194.64638374932505,0.0,0.043254751944294456,0.0,0.043254751944294456,0.043254751944294456,0.0,0.043254751944294456,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.100000000275,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.129604578104903,26.06548204285346,0.17938296569007026,0.18183449088395254,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:15:00,701,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.043254751944294456,0.0,0.043254751944294456,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.100000000275,20244.48,0.0,0,,0.0,0.0,,0.0,0.5,26.06548204285346,25.99921925133568,0.18183449088395254,0.18174357363851057,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:30:00,702,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.100000000275,20323.62,0.0,0,,0.0,0.0,,0.0,0.5,25.99921925133568,25.932417708824666,0.18174357363851057,0.18165270185169133,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 07:45:00,703,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,845.52,845.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20244.48,0.0,2244.48,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.932417708824666,25.86521396734207,0.18165270185169133,0.1815618755007655,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 08:00:00,704,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.865213967342065,25.962747142138507,0.1815618755007655,0.18147109456301513,18000.0,1.0,False,0,0,0
2025-07-08 08:15:00,705,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.962747142138507,26.059230186250367,0.18147109456301513,0.18138035901573363,18000.0,1.0,False,0,0,0
2025-07-08 08:30:00,706,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.059230186250367,26.154810752381344,0.18138035901573363,0.18128966883622577,18000.0,1.0,False,0,0,0
2025-07-08 08:45:00,707,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1445.4,1445.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16554.6,0.0,0.0,1445.4,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.154810752381344,26.249637203239896,0.18128966883622577,0.18119902400180768,18000.0,1.0,False,0,0,0
2025-07-08 09:00:00,708,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.249637203239896,26.34385799397167,0.18119902400180768,0.1811084244898068,18000.0,1.0,False,0,0,0
2025-07-08 09:15:00,709,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34385799397167,26.43762105409628,0.1811084244898068,0.18101787027756192,18000.0,1.0,False,0,0,0
2025-07-08 09:30:00,710,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43762105409628,26.531073171595622,0.18101787027756192,0.18092736134242315,18000.0,1.0,False,0,0,0
2025-07-08 09:45:00,711,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1927.38,1927.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16072.619999999999,0.0,0.0,1927.38,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.531073171595622,26.624359381791788,0.18092736134242315,0.18083689766175196,18000.0,1.0,False,0,0,0
2025-07-08 10:00:00,712,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.624359381791788,26.71762236363195,0.18083689766175196,0.18074647921292109,18000.0,1.0,False,0,0,0
2025-07-08 10:15:00,713,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71762236363195,26.81100184596606,0.18074647921292109,0.18065610597331463,18000.0,1.0,False,0,0,0
2025-07-08 10:30:00,714,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.811001845966057,26.904634026360245,0.18065610597331463,0.180565777920328,18000.0,1.0,False,0,0,0
2025-07-08 10:45:00,715,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1725.48,1725.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16274.52,0.0,0.0,1725.48,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.904634026360245,26.99865100493524,0.180565777920328,0.18047549503136784,18000.0,1.0,False,0,0,0
2025-07-08 11:00:00,716,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99865100493524,26.928180235654757,0.18047549503136784,0.18038525728385216,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:15:00,717,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.928180235654757,26.85927212241399,0.18038525728385216,0.18029506465521025,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:30:00,718,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85927212241399,26.792038041490585,0.18029506465521025,0.18020491712288267,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 11:45:00,719,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1665.12,1665.12,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19424.88,0.0,1424.88,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.792038041490585,26.726583234004785,0.18020491712288267,0.18011481466432125,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:00:00,720,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.726583234004785,26.663006349448466,0.18011481466432125,0.1800247572569891,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:15:00,721,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663006349448462,26.601399017473188,0.1800247572569891,0.17993474487836061,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:30:00,722,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.601399017473188,26.541845449770857,0.17993474487836061,0.17984477750592145,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 12:45:00,723,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1072.68,1072.68,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20017.32,0.0,2017.32,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.541845449770857,26.48442207375149,0.17984477750592145,0.17975485511716852,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:00:00,724,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48442207375149,26.429197199586635,0.17975485511716852,0.17966497768960993,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:15:00,725,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.429197199586635,26.37623072204407,0.17966497768960993,0.17957514520076515,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:30:00,726,peakcap_r0p99_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37623072204407,26.32557385839025,0.17957514520076515,0.17948535762816478,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 13:45:00,727,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1533.78,1533.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19556.22,0.0,1556.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.32557385839025,26.277268923482826,0.17948535762816478,0.17939561494935072,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:00:00,728,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.277268923482826,26.231349143016025,0.17939561494935072,0.17930591714187605,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:15:00,729,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.231349143016025,26.187838505718517,0.17930591714187605,0.1792162641833051,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:30:00,730,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.187838505718517,26.146751655136423,0.1792162641833051,0.17912665605121347,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 14:45:00,731,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2417.82,2417.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18672.18,0.0,672.1799999999998,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.146751655136423,26.108093821464767,0.17912665605121347,0.17903709272318788,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:00:00,732,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.108093821464767,26.07186079371903,0.17903709272318788,0.1789475741768263,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:15:00,733,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.07186079371903,26.03803893236588,0.1789475741768263,0.1788581003897379,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:30:00,734,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.038038932365875,26.006605222358747,0.1788581003897379,0.17876867133954305,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 15:45:00,735,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1519.38,1519.38,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19570.62,0.0,1570.62,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.006605222358747,25.977527366351026,0.17876867133954305,0.17867928700387328,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:00:00,736,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.977527366351026,25.950763917687514,0.17867928700387328,0.17858994736037134,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:15:00,737,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.950763917687514,25.926264452604503,0.17858994736037134,0.17850065238669116,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:30:00,738,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.926264452604503,25.907344780900925,0.17850065238669116,0.18428640206049782,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 16:45:00,739,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1056.78,1056.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20033.22,0.0,2033.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.907344780900925,25.88716820980325,0.18428640206049782,0.18419425885946758,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 17:00:00,740,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20438.544712641604,20438.544712641604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9290247596655274,7.0642004148274244,2893.256633792844,2893.256633792844,20437.976633792845,0.0,2437.976633792844,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.88716820980325,25.880763803278295,0.18419425885946758,0.18410216173003785,20893.256633792844,1.160736479655158,False,0,0,1
2025-07-08 17:15:00,741,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21999.999999999494,21999.999999999494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999977,7.119741100323612,3089.9999999999345,3089.9999999999345,20634.719999999936,0.0,2634.7199999999348,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.880763803278295,25.864560002249274,0.18410216173003785,0.18401011064917283,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-08 17:30:00,742,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20634.72,0.0,2634.7200000000003,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.864560002249274,25.850242550465666,0.18401011064917283,0.18391810559384825,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 17:45:00,743,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,455.28,455.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20634.72,0.0,2634.7200000000003,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.850242550465666,25.837712857378925,0.18391810559384825,0.18382614654105134,21090.0,1.1716666666666666,False,0,0,1
2025-07-08 18:00:00,744,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20908.571428572148,20908.571428572148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896431,7.081697904328397,2952.4800000000905,2952.4800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.837712857378925,25.835051290706925,0.18382614654105134,0.1837342334677808,20952.48000000009,1.1640266666666716,False,0,0,1
2025-07-08 18:15:00,745,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20908.571428572148,20908.571428572148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896431,7.081697904328397,2952.4800000000905,2952.4800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.835051290706925,25.833914434984823,0.1837342334677808,0.18364236635104694,20952.48000000009,1.1640266666666716,False,0,0,1
2025-07-08 18:30:00,746,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20908.571428572148,20908.571428572148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896431,7.081697904328397,2952.4800000000905,2952.4800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.833914434984823,25.83418505580857,0.18364236635104694,0.18355054516787142,20952.48000000009,1.1640266666666716,False,0,0,1
2025-07-08 18:45:00,747,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,73.38,73.38,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20908.571428572148,20908.571428572148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9503896103896431,7.081697904328397,2952.4800000000905,2952.4800000000905,20879.10000000009,0.0,2879.1000000000904,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83418505580857,25.83574057857057,0.18355054516787142,0.1834587698952875,20952.48000000009,1.1640266666666716,False,0,0,1
2025-07-08 19:00:00,748,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83574057857057,25.995267895193834,0.1834587698952875,0.18336704051033986,18000.0,1.0,False,0,0,0
2025-07-08 19:15:00,749,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.995267895193834,26.154938968310095,0.18336704051033986,0.1832753569900847,18000.0,1.0,False,0,0,0
2025-07-08 19:30:00,750,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.154938968310095,26.31462337083561,0.1832753569900847,0.18318371931158967,18000.0,1.0,False,0,0,0
2025-07-08 19:45:00,751,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.314623370835605,26.474187506245116,0.18318371931158967,0.18309212745193387,18000.0,1.0,False,0,0,0
2025-07-08 20:00:00,752,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.474187506245116,26.633495198159743,0.18309212745193387,0.1830005813882079,18000.0,1.0,False,0,0,0
2025-07-08 20:15:00,753,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.633495198159743,26.792408290883703,0.1830005813882079,0.1829090810975138,18000.0,1.0,False,0,0,0
2025-07-08 20:30:00,754,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.792408290883703,26.950787258318847,0.1829090810975138,0.18281762655696507,18000.0,1.0,False,0,0,0
2025-07-08 20:45:00,755,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.950787258318847,26.984741818650104,0.18281762655696507,0.1827262177436866,20397.0,1.1331666666666667,False,0,0,1
2025-07-08 21:00:00,756,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.984741818650104,26.989881217348763,0.1827262177436866,0.18263485463481477,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-08 21:15:00,757,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989881217348763,26.994919445589044,0.18263485463481477,0.18254353720749736,20879.10000000009,1.159950000000005,False,0,0,1
