timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 15:00:00,924,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912838,26.073086435930207,0.17584610784239268,0.1757581847884715,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930207,26.03925768033962,0.1757581847884715,0.17567030569607728,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03925768033962,26.007817114875138,0.17567030569607728,0.17558247054322926,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875138,25.97873244197201,0.17558247054322926,0.17549467930795765,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97873244197201,25.95196221475813,0.17549467930795765,0.17540693196830368,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.95196221475813,25.927456009254097,0.17540693196830368,0.17531922850231954,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254097,25.905154635044365,0.17531922850231954,0.1752315688880684,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.905154635044365,25.88836538351713,0.1752315688880684,0.18101895310362437,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,19905.807416737734,19905.807416737734,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9048094280335334,7.04348179303694,2826.1317345089556,2826.1317345089556,20304.971734508956,0.0,2304.9717345089557,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.88836538351713,25.88594977260931,0.18101895310362437,0.18092844362707255,20826.131734508956,1.1570073185838308,False,0,0,1
2025-07-10 17:15:00,933,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21999.999999999964,21999.999999999964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999983,7.119741100323621,3089.9999999999964,3089.9999999999964,20568.839999999997,0.0,2568.8399999999965,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.88594977260931,25.869716800502797,0.18092844362707255,0.18083797940525903,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-10 17:30:00,934,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21999.999999999276,21999.999999999276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999671,7.1197411003235995,3089.999999999909,3089.999999999909,20568.83999999991,0.0,2568.839999999909,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.869716800502797,25.855370341729017,0.18083797940525903,0.18074756041555642,21089.99999999991,1.1716666666666615,False,0,0,1
2025-07-10 17:45:00,935,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.00000000028,22000.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000127,7.1197411003236315,3090.0000000000364,3090.0000000000364,20568.840000000037,0.0,2568.8400000000365,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.855370341729017,25.842811804816417,0.18074756041555642,0.18065718663534866,21090.000000000036,1.1716666666666686,False,0,0,1
2025-07-10 18:00:00,936,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,21132.38095238253,21132.38095238253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9605627705628422,7.0897852008203275,2980.6800000001967,2980.6800000001967,20879.100000000195,0.0,2879.100000000197,0.0,20879.100000000275,20879.100000000195,1.0550138540565968e-10,0,,0.0,0.0,,0.0,0.5,25.842811804816417,25.838442985136506,0.18065718663534866,0.180566858042031,20980.680000000197,1.1655933333333444,False,0,0,1
2025-07-10 18:15:00,937,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,21132.380952380536,21132.380952380536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9605627705627516,7.0897852008202475,2980.6799999999494,2980.6799999999494,20879.099999999948,0.0,2879.0999999999494,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.838442985136506,25.835608479704675,0.180566858042031,0.18047657461300998,20980.67999999995,1.1655933333333306,False,0,0,1
2025-07-10 18:30:00,938,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,21132.38095238204,21132.38095238204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9605627705628199,7.089785200820302,2980.6800000001385,2980.6800000001385,20879.100000000137,0.0,2879.1000000001386,0.0,20879.100000000275,20879.100000000137,4.729372449219227e-11,0,,0.0,0.0,,0.0,0.5,25.835608479704675,25.8341910000983,0.18047657461300998,0.18038633632570347,20980.68000000014,1.165593333333341,False,0,0,1
2025-07-10 18:45:00,939,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,21132.380952382286,21132.380952382286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9605627705628311,7.089785200820315,2980.6800000001676,2980.6800000001676,20879.100000000166,0.0,2879.1000000001677,0.0,20879.100000000275,20879.100000000166,7.639755494892597e-11,0,,0.0,0.0,,0.0,0.5,25.8341910000983,25.83406791799509,0.18038633632570347,0.18029614315754064,20980.680000000168,1.1655933333333426,False,0,0,1
2025-07-10 19:00:00,940,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83406791799509,25.99360464333409,0.18029614315754064,0.18020599508596188,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99360464333409,26.153285072242063,0.18020599508596188,0.1801158920884189,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.153285072242063,26.31297877793296,0.1801158920884189,0.18002583414237472,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.312978777932955,26.472552164177543,0.18002583414237472,0.17993582122530355,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.472552164177543,26.6318690548913,0.17993582122530355,0.1798458533146909,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6318690548913,26.790791294671145,0.1798458533146909,0.17975593038803359,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.790791294671145,26.949179357709983,0.17975593038803359,0.1796660524228396,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.949179357709983,26.983142962482166,0.1796660524228396,0.17957621939662818,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 21:00:00,948,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476188323,20326.190476188323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176511,7.059911248720168,2879.0999999997293,2879.0999999997293,20879.09999999973,0.0,2879.0999999997293,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.983142962482166,26.988291354746792,0.17957621939662818,0.17948643128692987,20879.09999999973,1.159949999999985,False,0,0,1
2025-07-10 21:15:00,949,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988291354746792,26.993338525964212,0.17948643128692987,0.17939668807128642,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-10 21:30:00,950,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993338525964212,26.998140832255597,0.17939668807128642,0.1793069897272508,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-10 21:45:00,951,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,426.8128129528086,0.0,0.0948472917672908,-0.0948472917672908,0.0,0.0948472917672908,0.0948472917672908,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.100000000275,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.998140832255597,26.999355268619183,0.1793069897272508,0.17277390608515275,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-10 22:00:00,952,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,434.99510653644364,0.0,0.0966655792303208,-0.0966655792303208,0.0,0.001818287463030005,0.001818287463030005,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999355268619183,27.0,0.17277390608515275,0.1661205640213547,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 22:15:00,953,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,1.0526302052227265e-13,1.0526302052227265e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1661205640213547,0.1594705486285814,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 22:30:00,954,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1594705486285814,0.15438979553860038,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 22:45:00,955,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.02700679097866096,0.02700679097866096,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553860038,0.1511462832992582,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 23:00:00,956,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855485,0.0,0.015760853519678857,-0.015760853519678857,0.0,0.03084733774827431,0.03084733774827431,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1511462832992582,0.15000000000002167,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 23:15:00,957,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678857,0.03455579148187048,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000002167,0.15102920260530045,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 23:30:00,958,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.090031310414,256.10044488077284,0.0,0.05691120997350507,0.0,0.05691120997350507,0.03811627201131344,0.0,0.03811627201131344,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260530045,0.15429722158994122,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-10 23:45:00,959,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.279133655677,19883.27913365568,0.0,0.0,0.0,0.0,0.0,0.05691120997350507,0.0,0.05691120997350507,0.1,2,14000.0,22000.0,0.9037854151661671,7.04258393673498,2823.293170840614,2823.293170840614,20823.293170840614,0.0,2823.293170840614,0.0,20879.100000000275,20879.10000000315,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999999999999996,0.15429722158994122,0.15422007297914625,20823.293170840614,1.1568496206022563,False,0,0,1
2025-07-11 00:00:00,960,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.99516842529361,0.15422007297914625,0.1541429629426567,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 00:15:00,961,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99516842529361,26.988752095589525,0.1541429629426567,0.15406589146118538,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 00:30:00,962,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988752095589525,26.980664634709445,0.15406589146118538,0.1539888585154548,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 00:45:00,963,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.980664634709445,26.970827462932185,0.1539888585154548,0.1539118640861971,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 01:00:00,964,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.970827462932185,26.95917012988176,0.1539118640861971,0.153834908154154,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 01:15:00,965,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95917012988176,26.94563061262463,0.153834908154154,0.15375799070007692,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 01:30:00,966,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94563061262463,26.930155577699505,0.15375799070007692,0.1536811117047269,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 01:45:00,967,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.930155577699505,26.912700605957493,0.1536811117047269,0.15360427114887454,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 02:00:00,968,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20325.165152373374,1.0253238178125437,0.0,0.00022784973729167638,0.0,0.00022784973729167638,0.00022784973729167638,0.0,0.00022784973729167638,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.912700605957493,26.893238069178395,0.15360427114887454,0.153540855185366,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 02:15:00,969,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20323.54764020864,2.6428359825474512,0.0,0.0005872968850105447,0.0,0.0005872968850105447,0.0003594471477188683,0.0,0.0003594471477188683,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.893238069178395,26.871746296105748,0.153540855185366,0.1534985884497677,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 02:30:00,970,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0005872968850105447,0.0,0.0005872968850105447,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.871746296105748,26.848176553606148,0.1534985884497677,0.1534218391555428,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 02:45:00,971,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.848176553606148,26.8225414875322,0.1534218391555428,0.15334512823596505,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 03:00:00,972,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822541487532195,26.794843263093394,0.15334512823596505,0.15326845567184708,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 03:15:00,973,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20316.599712767103,9.590763424082635,0.0,0.0021312807609072523,0.0,0.0021312807609072523,0.0021312807609072523,0.0,0.0021312807609072523,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.794843263093394,26.765165416281228,0.15326845567184708,0.15331703418871448,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 03:30:00,974,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0021312807609072523,0.0,0.0021312807609072523,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.765165416281228,26.733384673255784,0.15331703418871448,0.15324037567162013,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 03:45:00,975,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20315.883493469213,10.306982721972318,0.0,0.002290440604882737,0.0,0.002290440604882737,0.002290440604882737,0.0,0.002290440604882737,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.733384673255784,26.699680959899656,0.15324037567162013,0.1532983188693212,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:00:00,976,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.002290440604882737,0.0,0.002290440604882737,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.699680959899656,26.663938683156573,0.1532983188693212,0.15322166970988654,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:15:00,977,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663938683156573,26.626284017538403,0.15322166970988654,0.1531450588750316,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:30:00,978,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.626284017538403,26.586774175525992,0.1531450588750316,0.15306848634559408,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 04:45:00,979,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.586774175525992,26.545474898922336,0.15306848634559408,0.1529919521024213,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:00:00,980,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.545474898922336,26.502460174044465,0.1529919521024213,0.15291545612637011,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:15:00,981,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.502460174044465,26.457811911629623,0.15291545612637011,0.15283899839830695,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:30:00,982,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457811911629623,26.411619592826227,0.15283899839830695,0.1527625788991078,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 05:45:00,983,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.411619592826227,26.363979882785518,0.1527625788991078,0.15268619760965826,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-11 06:00:00,984,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.363979882785518,26.314549784936943,0.15268619760965826,0.15260985451085343,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 06:15:00,985,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31454978493694,26.263887991751393,0.15260985451085343,0.15253354958359802,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 06:30:00,986,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20385.714285714996,20385.714285714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.263887991751393,26.2121100894201,0.15253354958359802,0.15245728280880624,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 06:45:00,987,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20385.714285714996,20340.281644984832,45.432640730164934,0.0,0.010096142384481097,0.0,0.010096142384481097,0.010096142384481097,0.0,0.010096142384481097,0.1,2,14000.0,22000.0,0.9266233766234089,7.0621888331304525,2886.6000000000895,2886.6000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.2121100894201,26.159677758414517,0.15245728280880624,0.1529742025324901,20886.60000000009,1.1603666666666717,False,0,0,1
2025-07-11 07:00:00,988,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,20817.619047619744,20772.18640688958,45.432640730164934,0.0,0.010096142384481097,0.0,0.010096142384481097,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9462554112554429,7.078367045317313,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.159677758414517,26.10313481559404,0.1529742025324901,0.15349086379631213,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 07:15:00,989,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,20817.619047619744,20772.18640688958,45.43264073016494,0.0,0.010096142384481099,0.0,0.010096142384481099,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,0.9462554112554429,7.078367045317313,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10313481559404,26.045868829177923,0.15349086379631213,0.15400726672950224,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 07:30:00,990,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,20817.619047619744,20772.18640688958,45.43264073016494,0.0,0.010096142384481099,0.0,0.010096142384481099,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9462554112554429,7.078367045317313,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.045868829177923,25.98801348473987,0.15400726672950224,0.15452341146122575,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 07:45:00,991,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,20817.619047619744,20817.619047619744,0.0,0.0,0.0,0.0,0.0,0.010096142384481099,0.0,0.010096142384481099,0.1,2,14000.0,22000.0,0.9462554112554429,7.078367045317313,2941.0200000000877,2941.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.98801348473987,25.9293648741606,0.15452341146122575,0.15444614975549514,20941.020000000088,1.1633900000000048,False,0,0,1
2025-07-11 08:00:00,992,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.929364874160598,26.026537200106187,0.15444614975549514,0.1543689266806174,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.026537200106187,26.12266142514198,0.1543689266806174,0.15429174221727712,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000275,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.12266142514198,26.217885190554192,0.15429174221727712,0.1542145963461685,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.217885190554192,26.312356847698023,0.1542145963461685,0.15413748904799543,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.312356847698023,26.406224840429722,0.15413748904799543,0.15406042030347145,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.406224840429722,26.499637087043002,0.15406042030347145,0.1539833900933197,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.499637087043002,26.59274036435702,0.1539833900933197,0.15390639839827305,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,20879.100000000275,20879.100000000202,0.0,0,,0.0,0.0,,0.0,0.5,26.59274036435702,26.6856796965939,0.15390639839827305,0.15382944519907393,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6856796965939,26.778597751663302,0.15382944519907393,0.1537525304764744,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.778597751663302,26.871634247439736,0.1537525304764744,0.1536756542112362,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.871634247439733,26.96492537057563,0.1536756542112362,0.1535988163841306,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16499.999999999996,16498.252880413893,1.7471195861017381,0.0,0.00038824879691149735,0.0,0.00038824879691149735,0.00038824879691149735,0.0,0.00038824879691149735,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,19842.66,0.0,1842.6599999999999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96492537057563,26.93486631373631,0.1535988163841306,0.1535448265927571,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 11:00:00,1004,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21996.18673691633,3.8132630836716923,0.0,0.0008473917963714872,0.0,0.0008473917963714872,0.0004591429994599898,0.0,0.0004591429994599898,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93486631373631,26.864782932816947,0.1535448265927571,0.15351783844749753,21090.0,1.1716666666666666,False,0,0,1
