timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 04:45:00,1171,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.59157221741547,26.550245951826184,0.15792821299325716,0.15784924888676052,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:00:00,1172,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.550245951826184,26.507204389775726,0.15784924888676052,0.15777032426231716,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:15:00,1173,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.507204389775726,26.462529441147396,0.15777032426231716,0.15769143910018601,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:30:00,1174,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.462529441147396,26.416310586240463,0.15769143910018601,0.15761259338063593,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:45:00,1175,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.416310586240463,26.3686444893618,0.15761259338063593,0.15753378708394564,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 06:00:00,1176,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3686444893618,26.318270295958374,0.15753378708394564,0.15745502019040367,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:15:00,1177,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.31827029595837,26.266669717755473,0.15745502019040367,0.15737629268030848,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:30:00,1178,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.266669717755473,26.213958311072552,0.15737629268030848,0.15729760453396832,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20508.095238095717,20508.095238095717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.932186147186169,7.06683456285459,2902.0200000000623,2902.0200000000623,20879.100000000064,0.0,2879.100000000062,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.213958311072552,26.16025698187184,0.15729760453396832,0.15721895573170136,20902.020000000062,1.1612233333333368,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21570.952380953084,21570.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978674,7.105197197886798,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.16025698187184,26.097720036113937,0.15721895573170136,0.15714034625383552,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21570.95238095309,21570.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.097720036113937,26.03449376302692,0.15714034625383552,0.15706177608070862,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.03449376302692,25.97071165853049,0.15706177608070862,0.15698324519266826,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21570.952380953084,21570.952380953084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978674,7.105197197886798,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97071165853049,25.906510370723648,0.15698324519266826,0.15690475357007194,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.906510370723645,26.003811253251065,0.15690475357007194,0.15682630119328692,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.003811253251065,26.10006331173792,0.15682630119328692,0.15674788804269027,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000275,20879.100000000355,0.0,0,,0.0,0.0,,0.0,0.5,26.10006331173792,26.195414191538028,0.15674788804269027,0.15666951409866894,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.100000000275,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.195414191538028,26.290012248051326,0.15666951409866894,0.15659117934161962,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.290012248051326,26.38400592915604,0.15659117934161962,0.15651288375194883,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.38400592915604,26.477543157145234,0.15651288375194883,0.15643462731007285,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.477543157145234,26.570770712814927,0.15643462731007285,0.1563564099964178,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.570770712814927,26.663833624341734,0.1563564099964178,0.15627823179141961,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663833624341734,26.756874563567553,0.15627823179141961,0.1562000926755239,18000.0,1.0,False,0,0,0
2025-07-13 10:15:00,1193,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.756874563567553,26.85003325227703,0.1562000926755239,0.15612199262918613,18000.0,1.0,False,0,0,0
2025-07-13 10:30:00,1194,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850033252277026,26.943445881010714,0.15612199262918613,0.15604393163287156,18000.0,1.0,False,0,0,0
2025-07-13 10:45:00,1195,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19916.64,0.0,1916.6399999999999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.943445881010714,26.9134945429033,0.15604393163287156,0.15596590966705512,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 11:00:00,1196,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9134945429033,26.843502778721746,0.15596590966705512,0.1558879267122216,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.843502778721746,26.775070976176227,0.1558879267122216,0.15580998274886548,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.775070976176227,26.70831052670041,0.15580998274886548,0.15573207775749107,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70831052670041,26.643326686485306,0.15573207775749107,0.15565421171861232,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.643326686485306,26.580218120008784,0.15565421171861232,0.15557638461275303,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58021812000878,26.519076471824103,0.15557638461275303,0.15549859642044667,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.519076471824103,26.45998596844105,0.15549859642044667,0.15542084712223644,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45998596844105,26.40302305200416,0.15542084712223644,0.15534313669867533,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.40302305200416,26.348256047336637,0.15534313669867533,0.155265465130326,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.348256047336637,26.29574486377548,0.155265465130326,0.15518783239776085,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p99_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.29574486377548,26.24554073307442,0.15518783239776085,0.15511023848156197,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.24554073307442,26.197685984496896,0.15511023848156197,0.1550326833623212,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.197685984496896,26.15221385806189,0.1550326833623212,0.15495516702064005,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000275,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.15221385806189,26.10914835674225,0.15495516702064005,0.15487768943712973,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10914835674225,26.068504138248148,0.15487768943712973,0.15480025059241118,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.100000000275,20879.100000000948,0.0,0,,0.0,0.0,,0.0,0.5,26.068504138248148,26.030286446858987,0.15480025059241118,0.15472285046711498,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.030286446858987,25.99449108559541,0.15472285046711498,0.15464548904188144,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99449108559541,25.961104428850454,0.15464548904188144,0.1545681662973605,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96110442885045,25.930103475425597,0.1545681662973605,0.15449088221421184,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.930103475425597,25.901455941744373,0.15449088221421184,0.15441363677310474,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.901455941744373,25.875120394844274,0.15441363677310474,0.1543364299547182,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.875120394844274,25.851046424577255,0.1543364299547182,0.15425926173974083,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.851046424577255,25.82917485428133,0.15425926173974083,0.15418213210887097,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82917485428133,25.80943798902089,0.15418213210887097,0.15410504104281655,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,17830.579745910927,17830.579745910927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8104808975414057,6.952433491899272,2564.653047984779,2564.653047984779,20129.23304798478,0.0,2129.2330479847788,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.80943798902089,25.823030552238315,0.15410504104281655,0.15402798852229516,20564.65304798478,1.1424807248880433,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21855.544241373434,21855.544241373434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9934338291533379,7.114901485866308,3071.798574413053,3071.798574413053,20636.378574413055,0.0,2636.378574413053,0.0,20879.100000000275,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.823030552238315,25.808234918936087,0.15402798852229516,0.15395097452803402,21071.798574413053,1.1706554763562806,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.00000000002,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323622,3090.0000000000036,3090.0000000000036,20654.580000000005,0.0,2654.5800000000036,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.808234918936087,25.79423429574612,0.15395097452803402,0.15387399904077,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20654.58,0.0,2654.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.79423429574612,25.782019649092174,0.15387399904077,0.15379706204124963,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20828.09523809596,20828.09523809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316346,7.0787520266506645,2942.340000000091,2942.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.782019649092174,25.780274928145356,0.15379706204124963,0.15372016351022902,20942.34000000009,1.1634633333333384,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20333.76,0.0,2333.76,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.780274928145356,25.812510475176953,0.15372016351022902,0.1536433034284739,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20291.167564249565,20291.167564249565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223257983749802,7.058565598953187,2874.687113095446,2874.687113095446,20811.447113095444,0.0,2811.447113095446,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.812510475176953,25.81753202225704,0.1536433034284739,0.1535664817767597,20874.687113095446,1.1597048396164136,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20828.09523809687,20828.09523809687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316759,7.078752026650702,2942.340000000204,2942.340000000204,20879.100000000202,0.0,2879.100000000204,0.0,20879.100000000275,20879.100000000202,1.127773430198431e-10,0,,0.0,0.0,,0.0,0.5,25.81753202225704,25.81978478976133,0.1535664817767597,0.15348969853587133,20942.340000000204,1.1634633333333446,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.81978478976133,25.979401857696644,0.15348969853587133,0.1534129536866034,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.979401857696644,26.13916217727383,0.1534129536866034,0.1533362472097601,18000.0,1.0,False,0,0,0
2025-07-13 19:30:00,1230,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13916217727383,26.29893532424892,0.1533362472097601,0.15325957908615523,18000.0,1.0,False,0,0,0
2025-07-13 19:45:00,1231,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.298935324248916,26.458587704920475,0.15325957908615523,0.15318294929661216,18000.0,1.0,False,0,0,0
2025-07-13 20:00:00,1232,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.458587704920475,26.617983145717556,0.15318294929661216,0.15310635782196386,18000.0,1.0,False,0,0,0
2025-07-13 20:15:00,1233,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.617983145717556,26.776983493736505,0.15310635782196386,0.15302980464305288,18000.0,1.0,False,0,0,0
2025-07-13 20:30:00,1234,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.776983493736505,26.935449225655603,0.15302980464305288,0.15295328974073136,18000.0,1.0,False,0,0,0
2025-07-13 20:45:00,1235,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.935449225655603,26.96949006242059,0.15295328974073136,0.152876813095861,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476188323,20326.190476188323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176511,7.059911248720168,2879.0999999997293,2879.0999999997293,20879.09999999973,0.0,2879.0999999997293,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96949006242059,26.97471525224806,0.152876813095861,0.1528003746893131,20879.09999999973,1.159949999999985,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97471525224806,26.979838789042034,0.1528003746893131,0.15272397450196845,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.979838789042034,26.984717031353608,0.15272397450196845,0.15264761251471748,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.100000000275,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.984717031353608,26.989208072694417,0.15264761251471748,0.15257128870846012,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989208072694417,26.993172345351336,0.15257128870846012,0.1524950030641059,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 22:15:00,1241,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993172345351336,26.996473214207764,0.1524950030641059,0.15241875556257387,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 22:30:00,1242,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,3.272663902047864,0.0,0.0007272586448995253,-0.0007272586448995253,0.0,0.0007272586448995253,0.0007272586448995253,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996473214207764,26.998953013049405,0.15241875556257387,0.15229314002685104,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 22:45:00,1243,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083949855,0.0,0.015760853519888568,-0.015760853519888568,0.0,0.015033594874989042,0.015033594874989042,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998953013049405,27.0,0.15229314002685104,0.1511462832992365,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 23:00:00,1244,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,2.1053297993844922e-13,2.1053297993844922e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1511462832992365,0.15000000000000005,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 23:15:00,1245,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20247.357936119035,20241.613255265205,5.744680853828027,0.0,0.001276595745295117,0.0,0.001276595745295117,0.001276595745295117,0.015760853519678035,0.01703744926497315,0.1,2,14000.0,22000.0,0.9203344516417743,7.056876518786526,2869.167099950999,2869.167099950999,20869.167099951,0.0,2869.167099950999,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.00000000000072,0.15000000000000005,0.15000000000003616,20869.167099951,1.1593981722195,False,0,0,1
2025-07-13 23:30:00,1246,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.090031406067,256.1004447851186,0.0,0.05691120995224858,0.0,0.05691120995224858,0.05563461420695347,0.0,0.05563461420695347,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000072,27.0,0.15000000000003616,0.15326853358473075,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 23:45:00,1247,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19689.37957844031,19689.37957844031,0.0,193.8995552148814,0.0,0.04308879004775142,-0.04308879004775142,0.05691120995224858,0.04308879004775142,0.1,0.1,2,14000.0,22000.0,0.894971799020014,7.03478084888683,2798.86182688348,2798.86182688348,20798.86182688348,0.0,2798.86182688348,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15326853358473075,0.15026467173317268,20798.86182688348,1.1554923237157488,False,0,0,1
2025-07-14 00:00:00,1248,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20216.344089075486,109.84638711570088,0.0,0.02441030824793353,0.0,0.02441030824793353,0.02441030824793353,0.04308879004775142,0.06749909829568496,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.995992273196983,0.15026467173317268,0.15162364500687217,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:15:00,1249,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20216.344089074602,109.84638711658486,0.0,0.02441030824812997,0.0,0.02441030824812997,1.9644008641961364e-13,0.0,1.9644008641961364e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995992273196983,26.990395157251815,0.15162364500687217,0.15298193879394636,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:30:00,1250,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20216.344089074602,109.84638711658486,0.0,0.02441030824812997,0.0,0.02441030824812997,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990395157251815,26.983122302053257,0.15298193879394636,0.15433955343412703,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:45:00,1251,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20216.344089078055,109.84638711313254,0.0,0.024410308247362785,0.0,0.024410308247362785,7.671849266976949e-13,0.0,7.671849266976949e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.983122302053257,26.974095153800533,0.15433955343412703,0.15569648926694252,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:00:00,1252,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476190306,0.0,0.0,0.0,0.0,0.0,0.024410308247362785,0.0,0.024410308247362785,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974095153800533,26.96241943998898,0.15569648926694252,0.15561864102232054,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:15:00,1253,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476189535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96241943998898,26.94886164536251,0.15561864102230905,0.15554083170181945,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:30:00,1254,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94886164536251,26.933368435878233,0.1555408317017979,0.155463061285947,20879.10000000009,1.159950000000005,False,0,0,1
