timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 16:00:00,1504,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03950119811181,26.012389146644644,0.27034361518540084,0.27020844337780814,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:15:00,1505,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.012389146644644,25.98754303964875,0.27020844337780814,0.27007333915611925,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:30:00,1506,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.98754303964875,25.964903675893048,0.27007333915611925,0.2699383024865412,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:45:00,1507,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964903675893048,25.94440333601104,0.2699383024865412,0.26980333333529793,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 17:00:00,1508,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94440333601104,25.93279106724597,0.26980333333529793,0.2696684316686303,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 17:15:00,1509,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93279106724597,25.923119612857118,0.2696684316686303,0.269533597452796,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 17:30:00,1510,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.923119612857118,25.915297763263833,0.269533597452796,0.2693988306540696,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 17:45:00,1511,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21090.000000000724,21090.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9586363636363966,7.088265542761526,2975.340000000091,2975.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.915297763263833,25.909227134605093,0.2693988306540696,0.2692641312387426,20975.34000000009,1.1652966666666718,False,0,0,1
2025-07-16 18:00:00,1512,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.909227134605093,25.90934901440941,0.2692641312387426,0.26912949917312323,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 18:15:00,1513,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90934901440941,25.910979948277195,0.26912949917312323,0.26899493442353667,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 18:30:00,1514,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.910979948277195,25.914002789874388,0.26899493442353667,0.2688604369563249,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 18:45:00,1515,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20483.80952381024,20483.80952381024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9310822510822836,7.065916578293458,2898.96000000009,2898.96000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.914002789874388,25.918295052167977,0.2688604369563249,0.26872600673784675,20898.96000000009,1.1610533333333384,False,0,0,1
2025-07-16 19:00:00,1516,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.918295052167977,26.077357999877258,0.26872600673784675,0.26859164373447786,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.077357999877258,26.236567316154677,0.26859164373447786,0.2684573479126106,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.100000000228,0.0,0,,0.0,0.0,,0.0,0.5,26.236567316154677,26.395792559223565,0.2684573479126106,0.2683231192386543,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.395792559223562,26.554900117948392,0.2683231192386543,0.268188957679035,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.554900117948392,26.71375380142219,0.268188957679035,0.2680548632001955,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.100000000588,0.0,0,,0.0,0.0,,0.0,0.5,26.71375380142219,26.8722154395028,0.2680548632001955,0.26792083576859543,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,16499.999999999996,16499.999999999996,0.0,147.08823196251507,0.0,0.03268627376944779,-0.03268627376944779,0.0,0.03268627376944779,0.03268627376944779,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.8722154395028,26.905292329987244,0.26792083576859543,0.2655663404478954,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 20:45:00,1523,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,597.0882319625151,0.0,0.1326862737694478,-0.1326862737694478,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905292329987244,26.935024637550647,0.2655663404478954,0.25641954411398615,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 21:00:00,1524,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,16500.0,16500.0,0.0,1047.088231962515,0.0,0.23268627376944778,-0.23268627376944778,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.935024637550647,26.961286962224705,0.25641954411398615,0.24048384291737432,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 21:15:00,1525,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,1497.088231962515,0.0,0.33268627376944776,-0.33268627376944776,0.0,0.09999999999999998,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.961286962224705,26.98395429998177,0.24048384291737432,0.2177626313104912,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 21:30:00,1526,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,17169.578634863174,17169.578634863174,0.0,1664.5308472352522,0.0,0.369895743830056,-0.369895743830056,0.0,0.03720947006060826,0.03720947006060826,0.1,2,14000.0,22000.0,0.7804353924937806,6.919403406065439,2481.3669079927604,2481.3669079927604,20481.36690799276,0.0,2481.3669079927604,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98395429998177,27.0,0.2177626313104912,0.19252496304985933,20481.36690799276,1.1378537171107088,False,0,0,1
2025-07-16 21:45:00,1527,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,19699.002914580044,19699.002914580044,0.0,1214.5308472345039,0.0,0.26989574382988973,-0.26989574382988973,0.0,0.10000000000016629,0.10000000000016629,0.1,2,14000.0,22000.0,0.895409223390002,7.035171331544893,2800.0743672370845,2800.0743672370845,20800.074367237085,0.0,2800.0743672370845,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.19252496304985933,0.17409339188423864,20800.074367237085,1.155559687068727,False,0,0,1
2025-07-16 22:00:00,1528,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,764.5308472345038,0.0,0.16989574382988973,-0.16989574382988973,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998169586711565,0.17409339188423864,0.16246451476507032,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:15:00,1529,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,314.5308472345037,0.0,0.06989574382988971,-0.06989574382988971,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998169586711565,26.99908336473108,0.16246451476507032,0.15763493034533116,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:30:00,1530,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,209.7368607057719,0.0,0.04660819126794931,-0.04660819126794931,0.0,0.0232875525619404,0.0232875525619404,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99908336473108,27.0,0.15763493034533116,0.15438979553858587,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 22:45:00,1531,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,3.858025010572419e-15,3.858025010572419e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553858587,0.15114628329924368,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:00:00,1532,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329924368,0.15000000000000724,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:15:00,1533,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000724,0.15102920260528602,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:30:00,1534,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20226.10641804063,100.0840581505593,0.0,0.0222409018112354,0.0,0.0222409018112354,0.0034459638490437726,0.0,0.0034459638490437726,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.998829877099524,0.15102920260528602,0.15226034098539346,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 23:45:00,1535,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19583.458214721464,19583.458214721464,0.0,144.68212437837818,0.0,0.03215158319519515,-0.03215158319519515,0.0222409018112354,0.03215158319519515,0.05439248500643055,0.1,2,14000.0,22000.0,0.8901571915782484,7.030460452356933,2785.5157350549052,2785.5157350549052,20785.515735054905,0.0,2785.5157350549052,0.0,20879.100000000275,20879.10000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.998829877099524,27.000000000000007,0.15226034098539346,0.1500000000000098,20785.515735054905,1.154750874169717,False,0,0,1
2025-07-17 00:00:00,1536,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20186.71970101987,139.47077517131945,0.0,0.030993505593626545,0.0,0.030993505593626545,0.030993505593626545,0.03215158319519515,0.06314508878882169,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.100000000242,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.996214456107406,0.1500000000000098,0.15174586845363536,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 00:15:00,1537,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20186.719714556126,139.47076163505983,0.0,0.03099350258556885,0.0,0.03099350258556885,3.008057695291777e-09,0.0,3.008057695291777e-09,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.996214456107406,26.99083827319226,0.15174586845363536,0.15349086379631072,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 00:30:00,1538,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.03099350258556885,0.0,0.03099350258556885,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99083827319226,26.982739077563163,0.15349086379631072,0.15341411836441257,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 00:45:00,1539,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.982739077563163,26.97289023704485,0.15341411836441257,0.15333741130523038,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:00:00,1540,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97289023704485,26.961221300890042,0.15333741130523038,0.15326074259957778,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:15:00,1541,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.19047619119,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.961221300890042,26.94767024579599,0.15326074259957778,0.153184112228278,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:30:00,1542,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.19047619118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94767024579599,26.932183737934277,0.153184112228278,0.15310752017216397,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 01:45:00,1543,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20312.49482965412,13.695646537067441,0.0,0.0030434770082372093,0.0,0.0030434770082372093,0.0030434770082372093,0.0,0.0030434770082372093,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.932183737934277,26.91482007513997,0.15310752017216386,0.15320977068631172,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:00:00,1544,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20309.55490791961,16.635568271575302,0.0,0.003696792949238956,0.0,0.003696792949238956,0.0006533159410017468,0.0,0.0006533159410017468,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.91482007513997,26.895462693180125,0.15320977068631172,0.15335035238673636,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:15:00,1545,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.003696792949238956,0.0,0.003696792949238956,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.895462693180125,26.873938585327597,0.15335035238673636,0.153273677210543,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:30:00,1546,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191183,20316.732895419045,9.45758077213929,0.0,0.002101684616030953,0.0,0.002101684616030953,0.002101684616030953,0.0,0.002101684616030953,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.873938585327597,26.850427443056915,0.153273677210543,0.15332051434312954,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 02:45:00,1547,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.002101684616030953,0.0,0.002101684616030953,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850427443056915,26.824779715729807,0.15332051434312954,0.15324385408595798,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:00:00,1548,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.824779715729804,26.79706890125739,0.15324385408595798,0.153167232158915,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:15:00,1549,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79706890125739,26.767306604504867,0.153167232158915,0.15309064854283555,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:30:00,1550,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.767306604504867,26.735513817295665,0.15309064854283555,0.15301410321856415,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 03:45:00,1551,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.735513817295665,26.701720825133897,0.15301410321856415,0.15293759616695488,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:00:00,1552,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.701720825133897,26.665967074148874,0.15293759616695488,0.15286112736887142,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:15:00,1553,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20323.810129342048,2.380346849139197,0.0,0.0005289659664753771,0.0,0.0005289659664753771,0.0005289659664753771,0.0,0.0005289659664753771,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.665967074148874,26.628318851432738,0.15286112736887142,0.15281577355571743,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:30:00,1554,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0005289659664753771,0.0,0.0005289659664753771,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.628318851432738,26.588797563479673,0.15281577355571743,0.1527393656689396,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 04:45:00,1555,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.19047619119,20303.10453833289,23.085937858299392,0.0,0.0051302084129554205,0.0,0.0051302084129554205,0.0051302084129554205,0.0,0.0051302084129554205,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.588797563479673,26.547660049852716,0.1527393656689396,0.15296439573036627,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:00:00,1556,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0051302084129554205,0.0,0.0051302084129554205,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.547660049852716,26.50463303350086,0.15296439573036627,0.15288791353250109,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:15:00,1557,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.50463303350086,26.459972548751573,0.15288791353250109,0.15281146957573485,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:30:00,1558,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.459972548751573,26.413768076364367,0.15281146957573485,0.15273506384094698,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 05:45:00,1559,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.413768076364367,26.366116281103757,0.15273506384094698,0.1526586963090265,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 06:00:00,1560,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.366116281103757,26.314884880300358,0.1526586963090265,0.15258236696087202,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 06:15:00,1561,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.314884880300355,26.262431916489103,0.15258236696087202,0.1525060757773916,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 06:30:00,1562,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20624.285714286434,20624.285714286434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.262431916489103,26.208872918866874,0.1525060757773916,0.1524298227395029,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 06:45:00,1563,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,37.56,37.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20624.285714286434,20593.304454719622,30.981259566811467,0.0,0.006884724348180326,0.0,0.006884724348180326,0.006884724348180326,0.0,0.006884724348180326,0.1,2,14000.0,22000.0,0.9374675324675652,7.071199836211897,2916.660000000091,2916.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.208872918866874,26.15456112587264,0.1524298227395029,0.15275808538358873,20916.66000000009,1.1620366666666717,False,0,0,1
2025-07-17 07:00:00,1564,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21397.61904761976,21363.697866144572,33.92118147518582,0.0,0.007538040327819071,0.0,0.007538040327819071,0.0006533159796387449,0.0,0.0006533159796387449,0.1,2,14000.0,22000.0,0.9726190476190799,7.099173566775861,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15456112587264,26.0936106281658,0.15275808538358873,0.15312456621015633,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 07:15:00,1565,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21397.61904761976,21363.697866144572,33.92118147518582,0.0,0.007538040327819071,0.0,0.007538040327819071,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190799,7.099173566775861,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0936106281658,26.031961879359553,0.15312456621015633,0.15349086379631063,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 07:30:00,1566,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21397.619047619755,21363.69786614457,33.92118147518582,0.0,0.007538040327819071,0.0,0.007538040327819071,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190798,7.09917356677586,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.031961879359553,25.96974842556982,0.15349086379631063,0.15385697823367186,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 07:45:00,1567,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,135.0,135.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21397.619047619755,21363.69786614457,33.92118147518582,0.0,0.007538040327819071,0.0,0.007538040327819071,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9726190476190798,7.09917356677586,3014.1000000000895,3014.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.96974842556982,25.907106964809447,0.15385697823367186,0.1542229096138144,21014.10000000009,1.167450000000005,False,0,0,1
2025-07-17 08:00:00,1568,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007538040327819071,0.0,0.007538040327819071,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.907106964809444,26.004404491495134,0.1542229096138144,0.1541457981590075,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.004404491495134,26.100653213016862,0.1541457981590075,0.154068725259928,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.100653213016862,26.196000774622277,0.154068725259928,0.15399169089729806,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,199.56,199.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,20879.100000000275,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.196000774622277,26.290595531605724,0.15399169089729806,0.1539146950518494,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,peakcap_r0p99_eta10_mpc_tes,mpc,27.0,23.0,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.290595531605724,26.384585931740443,0.1539146950518494,0.1538377377043235,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,peakcap_r0p99_eta10_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.384585931740443,26.4781198972151,0.1538377377043235,0.15376081883547132,18000.0,1.0,False,0,0,0
2025-07-17 09:30:00,1574,peakcap_r0p99_eta10_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.4781198972151,26.571344208721904,0.15376081883547132,0.1536839384260536,18000.0,1.0,False,0,0,0
2025-07-17 09:45:00,1575,peakcap_r0p99_eta10_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,259.8,259.8,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.571344208721904,26.66440389433423,0.1536839384260536,0.1536070964568406,18000.0,1.0,False,0,0,0
2025-07-17 10:00:00,1576,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66440389433423,26.757441625791344,0.1536070964568406,0.15353029290861217,18000.0,1.0,False,0,0,0
2025-07-17 10:15:00,1577,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.757441625791344,26.85059712477581,0.15353029290861217,0.15345352776215787,18000.0,1.0,False,0,0,0
2025-07-17 10:30:00,1578,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850597124775806,26.94400658172669,0.15345352776215787,0.1533768009982768,18000.0,1.0,False,0,0,0
2025-07-17 10:45:00,1579,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,537.12,537.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16499.999999999996,16489.75654001792,10.243459982078798,0.0,0.0022763244404619552,0.0,0.0022763244404619552,0.0022763244404619552,0.0,0.0022763244404619552,0.1,2,14000.0,22000.0,0.7499999999999999,6.8836045056320385,2397.0,2397.0,19859.88,0.0,1859.88,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94400658172669,26.914128915627618,0.1533768009982768,0.1534338466586548,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 11:00:00,1580,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21989.756540017923,10.243459982078797,0.0,0.002276324440461955,0.0,0.002276324440461955,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000275,20879.10000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.914128915627618,26.844210409049357,0.1534338466586548,0.15349086379620264,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 11:15:00,1581,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21989.75653999442,10.243460005578838,0.0,0.0022763244456841863,0.0,0.0022763244456841863,5.222231501400554e-12,0.0,5.222231501400554e-12,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000275,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.844210409049357,26.775851452033287,0.15349086379620264,0.1535478524254885,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 11:30:00,1582,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.99999999309,21998.484530434824,1.515469558267337,0.0,0.0003367710129482971,0.0,0.0003367710129482971,0.0019395534327358893,0.0,0.0019395534327358893,0.1,2,14000.0,22000.0,0.999999999999686,7.119741100323393,3089.9999999991305,3089.9999999991305,20589.95999999913,0.0,2589.9599999991306,0.0,20879.100000000275,20879.100000000213,0.0,0,,0.0,0.0,,0.0,0.5,26.775851452033287,26.70909797840251,0.1535478524254885,0.15349086379628646,21089.99999999913,1.1716666666666185,False,0,0,1
