timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 11:45:00,1583,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,500.04,500.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.000000005082,0.0,0.0,0.0,0.0,0.0,0.0003367710129482971,0.0,0.0003367710129482971,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.96,0.0,2589.96,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.70909797840251,26.644109708771545,0.15349086379628646,0.15341411836432198,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:00:00,1584,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.644109708771545,26.580996737794663,0.1534141183643883,0.15333741130520612,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:15:00,1585,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58099673779466,26.51985070988494,0.15333741130520612,0.15326074259955352,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.51985070988494,26.46075585141279,0.15326074259955352,0.15318411222825376,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.100000000275,20879.10000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.46075585141279,26.403788604384186,0.15318411222825376,0.15310752017213963,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.403788604384186,26.349017293484525,0.15310752017213963,0.15303096641205358,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.349017293484525,26.296501827913787,0.15303096641205358,0.15295445092884755,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p99_eta10_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.296501827913787,26.24629343928945,0.15295445092884755,0.15287797370338313,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,21999.99999999812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.100000000275,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,26.24629343928945,26.19843445673948,0.15287797370338313,0.15280153471655597,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.100000000275,20879.100000000355,0.0,0,,0.0,0.0,,0.0,0.5,26.19843445673948,26.15295812014811,0.15280153471653143,0.15272513394917317,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15295812014811,26.109888432354232,0.15272513394917317,0.1526487713821986,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.100000000275,20879.100000000166,0.0,0,,0.0,0.0,,0.0,0.5,26.109888432354232,26.069240050934813,0.1526487713821986,0.15257244699650752,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.100000000275,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,26.069240050934813,26.03101822003679,0.15257244699650752,0.15249616077300926,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,21999.999999999072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03101822003679,25.995218742549092,0.15249616077300926,0.15241991269263486,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p99_eta10_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.995218742549092,25.961827992733774,0.15241991269262276,0.15234370273627645,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.100000000275,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.96182799273377,25.93082296926207,0.15234370273627645,0.15226753088490833,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.100000000275,20879.100000000155,0.0,0,,0.0,0.0,,0.0,0.5,25.93082296926207,25.902171388428016,0.15226753088490833,0.1521913971194659,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,21999.999999999196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.100000000275,20879.1000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.902171388428016,25.875831817140323,0.1521913971194659,0.15211530142091667,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.100000000275,20879.100000002312,0.0,0,,0.0,0.0,,0.0,0.5,25.875831817140323,25.85175384512289,0.15211530142090615,0.1520392437701957,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85175384512289,25.829878295586397,0.1520392437701957,0.15196322414831062,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.829878295586397,25.810137473468615,0.15196322414831062,0.15188724253623648,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,18440.80688409677,18440.80688409677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8382184947316714,6.981077418428216,2641.5416673961918,2641.5416673961918,20416.721667396192,0.0,2416.7216673961916,0.0,20879.100000000275,20879.100000000326,0.0,0,,0.0,0.0,,0.0,0.5,25.810137473468615,25.81914939854963,0.15188724253623648,0.15181129891496836,20641.54166739619,1.146752314855344,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.000000001146,22000.000000001146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000522,7.11974110032366,3090.0000000001455,3090.0000000001455,20865.180000000146,0.0,2865.1800000001454,0.0,20879.100000000275,20879.100000000326,0.0,0,,0.0,0.0,,0.0,0.5,25.81914939854963,25.803292178547192,0.15181129891496836,0.1517353932655109,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,21999.999999999072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.803292178547192,25.789319358271918,0.1517353932655109,0.15165952556889026,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.00000000077,22000.00000000077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000035,7.1197411003236475,3090.000000000098,3090.000000000098,20865.1800000001,0.0,2865.180000000098,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.789319358271918,25.77713235814126,0.15165952556887813,0.1515836958060937,21090.0000000001,1.1716666666666722,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20707.61904761977,20707.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554441,7.074303778276256,2927.160000000091,2927.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.77713235814126,25.776318699634615,0.1515836958060937,0.15150790395819067,20927.16000000009,1.162620000000005,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20348.94,0.0,2348.94,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.776318699634615,25.808576500451583,0.15150790395819067,0.15143215000621157,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20050.89286187017,20050.89286187017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9114042209940986,7.049221186333333,2844.412500595641,2844.412500595641,20796.35250059564,0.0,2796.3525005956412,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.808576500451583,25.815422236407343,0.15143215000621157,0.15135643393120848,20844.41250059564,1.1580229166997578,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20707.6190476196,20707.6190476196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554363,7.074303778276251,2927.160000000069,2927.160000000069,20879.100000000068,0.0,2879.100000000069,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.815422236407343,25.818590442885615,0.15135643393120848,0.15128075571424288,20927.16000000007,1.1626200000000038,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.818590442885615,25.978214229022107,0.15128075571424288,0.15120511533638575,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978214229022107,26.137981229010585,0.15120511533638575,0.15112951277871756,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,peakcap_r0p99_eta10_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.137981229010585,26.297761018819656,0.15112951277871756,0.15105394802232822,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297761018819653,26.457420004959253,0.15105394802232822,0.15097842104831707,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457420004959253,26.616822014068614,0.15097842104831707,0.15090293183779294,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.616822014068614,26.775828893453088,0.15090293183779294,0.15082748037187405,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.775828893453088,26.93430111999878,0.15082748037187405,0.1507520666316881,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93430111999878,26.968348414858085,0.1507520666316881,0.15067669059837227,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p99_eta10_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476188323,20326.190476188323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176511,7.059911248720168,2879.0999999997293,2879.0999999997293,20879.09999999973,0.0,2879.0999999997293,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858085,26.973580026453096,0.15067669059837227,0.15060135225307308,20879.09999999973,1.159949999999985,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p99_eta10_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453096,26.97870994889217,0.15060135225307308,0.15052605157694657,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p99_eta10_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476192136,20326.190476192136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178244,7.059911248720314,2879.1000000002095,2879.1000000002095,20879.10000000021,0.0,2879.1000000002095,0.0,20879.100000000275,20879.10000000021,1.2005330063402653e-10,0,,0.0,0.0,,0.0,0.5,26.97870994889217,26.983594540929577,0.15052605157694657,0.1504507885511581,20879.10000000021,1.1599500000000116,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p99_eta10_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.983594540929577,26.988091896279023,0.1504507885511581,0.15037556315688252,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p99_eta10_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.19047618838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988091896279023,26.9920624474283,0.15037556315688252,0.1503003753753407,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p99_eta10_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9920624474283,26.99536955946054,0.15030037537530408,0.1502252251876095,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p99_eta10_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99536955946054,26.9978801113394,0.15022522518761644,0.15015011257502264,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p99_eta10_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9978801113394,26.999465062168408,0.15015011257502264,0.15007503751873513,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p99_eta10_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.15007503751873513,0.149999999999976,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p99_eta10_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.61325536132,84.57722082986584,0.0,0.018794937962192407,0.0,0.018794937962192407,0.018794937962192407,0.0,0.018794937962192407,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14999999999997576,0.15102920260525457,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p99_eta10_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.09003131041,256.1004448807762,0.0,0.05691120997350582,0.0,0.05691120997350582,0.038116272011313415,0.0,0.038116272011313415,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260525457,0.15429722158989542,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p99_eta10_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20326.190476191186,19883.279133655193,442.9113425359936,0.0,0.09842474278577636,0.0,0.09842474278577636,0.041513532812270534,0.0,0.041513532812270534,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15429722158989542,0.16000252661776485,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p99_eta10_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19681.98051533961,644.2099608515791,0.0,0.1431577690781287,0.0,0.1431577690781287,0.04473302629235233,0.0,0.04473302629235233,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16000252661776485,0.16833304428779602,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p99_eta10_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19467.056167950148,859.1343082410385,0.0,0.19091873516467522,0.0,0.19091873516467522,0.047760966086546536,0.0,0.047760966086546536,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16833304428779602,0.17946535345657683,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p99_eta10_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,19917.056167950148,409.1343082410385,0.0,0.09091873516467523,0.0,0.09091873516467523,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99491777696942,0.17946535345657683,0.18471709647077322,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p99_eta10_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.09091873516467523,0.0,0.09091873516467523,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99491777696942,26.985000431266947,0.18471709647077322,0.18462473792253783,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p99_eta10_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.985000431266947,26.976638375269637,0.18462473792253783,0.19040742555357656,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p99_eta10_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,19426.190476191183,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.976638375269637,26.9697505991322,0.19040742555357656,0.20206222184079983,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p99_eta10_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,19876.190476191183,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9697505991322,26.95751488928297,0.20206222184079983,0.2078361907298795,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:45:00,1639,peakcap_r0p99_eta10_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,19812.9801239001,513.2103522910875,0.0,0.11404674495357499,0.0,0.11404674495357499,0.014046744953574178,0.0,0.014046744953574178,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95751488928297,26.943755099055483,0.2078361907298795,0.2144325189005371,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:00:00,1640,peakcap_r0p99_eta10_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20262.9801239001,63.210352291087474,0.0,0.014046744953574995,0.0,0.014046744953574995,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.943755099055483,26.92458426846626,0.2144325189005371,0.21515054890710938,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:15:00,1641,peakcap_r0p99_eta10_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.014046744953574995,0.0,0.014046744953574995,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92458426846626,26.902896351752748,0.21515054890710938,0.21504297363265584,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:30:00,1642,peakcap_r0p99_eta10_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.902896351752748,26.87915139019013,0.21504297363265584,0.21493545214583953,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:45:00,1643,peakcap_r0p99_eta10_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87915139019013,26.853342090660398,0.21493545214583953,0.21482798441976664,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:00:00,1644,peakcap_r0p99_eta10_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000042,0.0,0,,0.0,0.0,,0.0,0.5,26.853342090660394,26.825470612828997,0.21482798441976664,0.21472057042755677,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:15:00,1645,peakcap_r0p99_eta10_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.825470612828997,26.795548556448885,0.21472057042755677,0.214613210142343,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:30:00,1646,peakcap_r0p99_eta10_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.795548556448885,26.76359690826,0.214613210142343,0.21450590353727184,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:45:00,1647,peakcap_r0p99_eta10_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.76359690826,26.729645948711557,0.21450590353727184,0.21439865058550323,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:00:00,1648,peakcap_r0p99_eta10_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.729645948711557,26.69373511890641,0.21439865058550323,0.21429145126021049,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:15:00,1649,peakcap_r0p99_eta10_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.69373511890641,26.655912848337145,0.21429145126021049,0.2141843055345804,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:30:00,1650,peakcap_r0p99_eta10_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.655912848337145,26.616236344151492,0.2141843055345804,0.21407721338181313,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:45:00,1651,peakcap_r0p99_eta10_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.616236344151492,26.574771342849317,0.21407721338181313,0.21397017477512223,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:00:00,1652,peakcap_r0p99_eta10_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.574771342849317,26.531591825474354,0.21397017477512223,0.21386318968773468,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:15:00,1653,peakcap_r0p99_eta10_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.531591825474354,26.486779697520216,0.21386318968773468,0.21375625809289084,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:30:00,1654,peakcap_r0p99_eta10_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.486779697520216,26.440424434921187,0.21375625809289084,0.2136493799638444,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:45:00,1655,peakcap_r0p99_eta10_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.440424434921187,26.392622697643695,0.2136493799638444,0.21354255527386248,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 06:00:00,1656,peakcap_r0p99_eta10_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.392622697643695,26.340120769675828,0.21354255527386248,0.21343578399622556,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p99_eta10_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.340120769675824,26.286404425415405,0.21343578399622556,0.21332906610422747,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p99_eta10_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.286404425415405,26.231589153859037,0.21332906610422747,0.21322240157117536,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p99_eta10_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.231589153859037,26.17579579402479,0.21322240157117536,0.21311579037038977,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p99_eta10_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.100000000275,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.17579579402479,26.10995358530568,0.21311579037038977,0.2130092324752046,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p99_eta10_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.100000000275,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.10995358530568,26.043440641361606,0.2130092324752046,0.212902727858967,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p99_eta10_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.100000000275,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.043440641361606,25.976390353531695,0.212902727858967,0.21279627649503752,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p99_eta10_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.976390353531695,25.908939265922623,0.21279627649503752,0.21268987835679,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p99_eta10_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.100000000275,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90893926592262,26.006226485914546,0.21268987835679,0.21258353341761163,18000.0,1.0,False,0,0,0
