timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 00:30:00,1154,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98875209558952,26.980664634709438,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 00:45:00,1155,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.980664634709438,26.970827462932178,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:00:00,1156,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.970827462932178,26.959170129881752,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:15:00,1157,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.959170129881752,26.945630612624623,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:30:00,1158,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.945630612624623,26.930155577699498,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 01:45:00,1159,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,16500.00000000002,16500.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632038,2397.0000000000036,2397.0000000000036,20397.000000000004,0.0,2397.0000000000036,0.0,20879.10000000194,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.930155577699498,26.94139703452892,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-13 02:00:00,1160,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94139703452892,26.92176539041047,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 02:15:00,1161,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000282,0.0,0,,0.0,0.0,,0.0,0.5,26.92176539041047,26.900093329886023,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 02:30:00,1162,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.900093329886023,26.876364135321406,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 02:45:00,1163,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.876364135321406,26.85057051410031,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:00:00,1164,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850570514100305,26.822714626387057,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:15:00,1165,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.822714626387057,26.79280807243068,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:30:00,1166,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79280807243068,26.760871839464397,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 03:45:00,1167,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.760871839464397,26.72693620842793,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:00:00,1168,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72693620842793,26.691040620911878,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:15:00,1169,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.691040620911878,26.653233506893834,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:30:00,1170,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.653233506893834,26.6135720740038,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 04:45:00,1171,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6135720740038,26.572122059221208,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:00:00,1172,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.572122059221208,26.528957444066656,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:15:00,1173,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.528957444066656,26.48416013450794,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:30:00,1174,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48416013450794,26.437819606950853,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:45:00,1175,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.437819606950853,26.390032521830694,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 06:00:00,1176,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.390032521830694,26.339538020744634,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:15:00,1177,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.33953802074463,26.287817811589807,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:30:00,1178,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.287817811589807,26.234987446879067,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20508.095238095935,20508.095238095935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.234987446879067,26.181167828789444,0.5,0.5,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.181167828789444,26.11851325951763,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11851325951763,26.055170024548968,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.055170024548968,25.991271616081477,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21570.95238095309,21570.95238095309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.991271616081477,25.92695467851341,0.5,0.5,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.926954678513408,26.024140561809514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.024140561809514,26.120278267935724,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.120278267935724,26.21551543860722,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.21551543860722,26.310000425605754,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.310000425605754,26.40388167321172,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.40388167321172,26.497307100140603,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.497307100140603,26.590423483630946,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.590423483630946,26.683375848321912,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,6000.000000000914,6000.000000000914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000001142,6.864988558352534,874.0000000001164,874.0000000001164,18393.640000000116,0.0,393.6400000001164,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.683375848321912,26.73130686253784,0.5,0.5,18874.000000000116,1.0485555555555621,False,1,0,0
2025-07-13 10:15:00,1193,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73130686253784,26.824609369565604,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 10:30:00,1194,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,5999.999999999999,5999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352402,874.0,874.0,18393.64,0.0,393.64,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.8246093695656,26.87316500763954,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-13 10:45:00,1195,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87316500763954,26.967358999444837,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 11:00:00,1196,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.99999999717,21999.99999999717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998713,7.11974110032353,3089.9999999996435,3089.9999999996435,20523.059999999645,0.0,2523.0599999996434,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.967358999444837,26.89706424769526,0.5,0.5,21089.999999999643,1.1716666666666469,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323567,3089.9999999997635,3089.9999999997635,20523.059999999765,0.0,2523.0599999997635,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89706424769526,26.828331161886776,0.5,0.5,21089.999999999764,1.1716666666666535,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,20523.05999999989,0.0,2523.059999999887,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.828331161886776,26.761271123866344,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.761271123866344,26.695989380292183,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.695989380292183,26.632584586162995,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.63258458616299,26.5711483766062,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.5711483766062,26.511764968758747,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.511764968758747,26.45451079544507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45451079544507,26.399454172220693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.399454172220693,26.34665499920706,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34665499920706,26.2961644989942,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.2961644989942,26.248024991733377,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.248024991733377,26.202269708382666,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.202269708382666,26.15892264290497,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15892264290497,26.117998444051203,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.117998444051203,26.0795023471919,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0795023471919,26.04343014648895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.04343014648895,26.00976820752647,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.009768207526466,25.978493520346557,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978493520346557,25.949573792662655,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.949573792662655,25.92296758285114,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.92296758285114,25.898624472151585,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.898624472151585,25.876485275338055,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.876485275338055,25.85648228895917,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,19080.94149085715,19080.94149085715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8673155223116886,7.009386198222188,2722.198627848,2722.198627848,20286.778627848,0.0,2286.778627848,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85648228895917,25.86043251490235,0.5,0.5,20722.198627848,1.1512332571026667,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21999.999999998556,21999.999999998556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999344,7.119741100323576,3089.999999999818,3089.999999999818,20654.57999999982,0.0,2654.579999999818,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86043251490235,25.84434307737045,0.5,0.5,21089.999999999818,1.1716666666666566,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20654.58,0.0,2654.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.84434307737045,25.830139345789288,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20654.58,0.0,2654.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.830139345789288,25.81772273322885,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20828.095238095833,20828.095238095833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316287,7.0787520266506565,2942.3400000000765,2942.3400000000765,20879.100000000075,0.0,2879.1000000000768,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.81772273322885,25.815777182433767,0.5,0.5,20942.340000000077,1.1634633333333375,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20828.09523809525,20828.09523809525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316023,7.078752026650642,2942.34,2942.34,20879.1,0.0,2879.1000000000004,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.815777182433767,25.815352314999277,0.5,0.5,20942.34,1.1634633333333333,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20828.095238095924,20828.095238095924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.946731601731633,7.078752026650661,2942.3400000000875,2942.3400000000875,20879.100000000086,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.815352314999277,25.816330919176515,0.5,0.5,20942.340000000087,1.1634633333333382,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20828.095238095982,20828.095238095982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316356,7.078752026650663,2942.3400000000947,2942.3400000000947,20879.100000000093,0.0,2879.100000000095,0.0,20879.10000000194,20879.100000000093,3.637978807091713e-12,0,,0.0,0.0,,0.0,0.5,25.816330919176515,25.818590442885636,0.5,0.5,20942.340000000095,1.1634633333333386,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.818590442885636,25.97821422902213,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.97821422902213,26.137981229010606,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:30:00,1230,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.137981229010606,26.297761018819678,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 19:45:00,1231,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297761018819674,26.457420004959275,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:00:00,1232,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457420004959275,26.616822014068635,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:15:00,1233,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.616822014068635,26.77582889345311,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:30:00,1234,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77582889345311,26.9343011199988,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 20:45:00,1235,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9343011199988,26.968348414858106,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476188935,20326.190476188935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176789,7.0599112487201925,2879.0999999998057,2879.0999999998057,20879.099999999806,0.0,2879.0999999998057,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858106,26.973580026453114,0.5,0.5,20879.099999999806,1.1599499999999892,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.10000000194,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-13 22:15:00,1241,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.10000000194,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
