timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 14:15:00,1593,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.228719593177942,26.185223747098274,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.185223747098274,26.14415160453342,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14415160453342,26.105508396146405,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.105508396146405,26.069289911418085,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.069289911418085,26.035482511277877,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.035482511277873,26.004063181139365,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.004063181139365,25.9749996241135,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9749996241135,25.948250394000073,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.948250394000073,25.923765067487803,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.923765067487803,25.901484454825507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.901484454825507,25.881340848062006,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.881340848062006,25.86325830579166,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86325830579166,25.847152973185995,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.847152973185995,25.83293343594087,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83293343594087,25.82050110662333,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20707.61904761977,20707.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554441,7.074303778276256,2927.160000000091,2927.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82050110662333,25.819443498906473,0.5,0.5,20927.16000000009,1.162620000000005,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20707.61904761977,20707.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554441,7.074303778276256,2927.160000000091,2927.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.819443498906473,25.819901579870393,0.5,0.5,20927.16000000009,1.162620000000005,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20707.61904761977,20707.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554441,7.074303778276256,2927.160000000091,2927.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.819901579870393,25.821758165861304,0.5,0.5,20927.16000000009,1.162620000000005,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20707.61904761977,20707.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554441,7.074303778276256,2927.160000000091,2927.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.821758165861304,25.8248907327364,0.5,0.5,20927.16000000009,1.162620000000005,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8248907327364,25.98447907974248,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.98447907974248,26.144210839945657,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.144210839945657,26.303955588193222,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.30395558819322,26.46357972988009,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46357972988009,26.622947090536773,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.622947090536773,26.781919516366113,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.781919516366113,26.940357483157918,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,17302.97281551133,17302.97281551133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7864987643414241,6.926246464265706,2498.1745747544264,2498.1745747544264,20498.174574754426,0.0,2498.1745747544264,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.940357483157918,26.96834841485812,0.5,0.5,20498.174574754426,1.138787476375246,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190874,20326.190476190874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917767,7.059911248720268,2879.1000000000495,2879.1000000000495,20879.10000000005,0.0,2879.1000000000495,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96834841485812,26.973580026453114,0.5,0.5,20879.10000000005,1.1599500000000027,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.10000000194,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.10000000194,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999365670843776,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999365670843776,26.997448485608675,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000104,0.0,0,,0.0,0.0,,0.0,0.5,26.997448485608675,26.994141002808107,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000148,0.0,0,,0.0,0.0,,0.0,0.5,26.994141002808107,26.989342384960924,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989342384960924,26.98295882673371,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98295882673371,26.974903952990946,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000577,0.0,0,,0.0,0.0,,0.0,0.5,26.974903952990946,26.965099185048352,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.965099185048352,26.953474073561022,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000213,0.0,0,,0.0,0.0,,0.0,0.5,26.953474073561022,26.939966596620696,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.939966596620696,26.924523421785594,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:45:00,1639,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.924523421785594,26.907100130920597,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:00:00,1640,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.907100130920597,26.887661406884945,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:15:00,1641,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.887661406884945,26.86618118126783,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:30:00,1642,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.86618118126783,26.84264274253919,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:45:00,1643,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.84264274253919,26.817038804152492,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:00:00,1644,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.81703880415249,26.789371532307698,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:15:00,1645,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000017,0.0,0,,0.0,0.0,,0.0,0.5,26.789371532307698,26.75965253325552,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:30:00,1646,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.75965253325552,26.727902800197096,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:45:00,1647,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000315,0.0,0,,0.0,0.0,,0.0,0.5,26.727902800197096,26.69415262000651,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:00:00,1648,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.69415262000651,26.658441440175327,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:15:00,1649,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.658441440175327,26.620817696548926,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:30:00,1650,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.620817696548926,26.581338602592083,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:45:00,1651,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.581338602592083,26.54006990108618,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:00:00,1652,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54006990108618,26.497085579321137,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:15:00,1653,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.497085579321137,26.45246754900161,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:30:00,1654,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.45246754900161,26.406305292238,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:45:00,1655,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.406305292238,26.3586954751381,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 06:00:00,1656,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3586954751381,26.306384387796825,0.5,0.5,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.30638438779682,26.25285781068447,0.5,0.5,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.25285781068447,26.198231238835966,0.5,0.5,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.198231238835966,26.142625517273725,0.5,0.5,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000194,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.142625517273725,26.076969891361337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000194,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.076969891361337,26.0106424806957,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0106424806957,25.943776682519534,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.943776682519534,25.876509046809904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.8765090468099,25.97397868678434,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97397868678434,26.07039855345757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.07039855345757,26.165916297523005,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.165916297523005,26.260680279690135,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.260680279690135,26.35483895311688,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:15:00,1669,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.35483895311688,26.448540245346294,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:30:00,1670,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.448540245346294,26.541930942394856,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 09:45:00,1671,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.541930942394856,26.635156077630274,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 10:00:00,1672,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.635156077630274,26.728358328056345,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 10:15:00,1673,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,5999.999999999922,5999.999999999922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999902,6.864988558352399,873.9999999999891,873.9999999999891,17549.439999999988,0.0,0.0,450.56000000001086,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.728358328056345,26.776677420590573,0.5,0.5,18873.99999999999,1.048555555555555,False,1,0,0
2025-07-18 10:30:00,1674,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77667742059057,26.870502675877493,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 10:45:00,1675,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.870502675877493,26.964711643298955,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-18 11:00:00,1676,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999996686,21999.999999996686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998493,7.119741100323516,3089.9999999995816,3089.9999999995816,20127.95999999958,0.0,2127.9599999995817,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.964711643298955,26.8944317829277,0.5,0.5,21089.99999999958,1.1716666666666433,False,0,0,1
2025-07-18 11:15:00,1677,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323559,3089.999999999767,3089.999999999767,20127.959999999766,0.0,2127.959999999767,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.8944317829277,26.825713504733535,0.5,0.5,21089.999999999767,1.1716666666666538,False,0,0,1
2025-07-18 11:30:00,1678,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,20127.959999999886,0.0,2127.9599999998873,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.825713504733535,26.758668191034587,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-18 11:45:00,1679,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,962.04,962.04,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003235445,3089.9999999997053,3089.9999999997053,20127.959999999704,0.0,2127.9599999997054,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.758668191034587,26.69340108895762,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-18 12:00:00,1680,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,760.2,760.2,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.69340108895762,26.630010853967192,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
