timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 23:15:00,2301,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.61325536047,20241.61325536047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891123,7.056654550509062,2868.4432701754195,2868.4432701754195,20868.44327017542,0.0,2868.4432701754195,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000007,0.5,0.5,20868.44327017542,1.15935795945419,False,0,0,1
2025-07-24 23:30:00,2302,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.090031311607,20070.090031311607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.912276819605073,7.049975079836522,2846.8313439452613,2846.8313439452613,20846.83134394526,0.0,2846.8313439452613,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.999999999999996,0.5,0.5,20846.83134394526,1.1581572968858478,False,0,0,1
2025-07-24 23:45:00,2303,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19883.279133654716,19883.279133654716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037854151661234,7.04258393673494,2823.293170840494,2823.293170840494,20823.293170840494,0.0,2823.293170840494,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20823.293170840494,1.1568496206022496,False,0,0,1
2025-07-25 00:00:00,2304,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.995168425293613,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 00:15:00,2305,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995168425293613,26.98875209558953,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 00:30:00,2306,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,17748.14177078352,17748.14177078352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8067337168537964,6.9484316519476526,2554.2658631187223,2554.2658631187223,20554.265863118722,0.0,2554.2658631187223,0.0,20879.10000000194,20879.100000000108,0.0,0,,0.0,0.0,,0.0,0.5,26.98875209558953,27.000000000000007,0.5,0.5,20554.265863118722,1.1419036590621512,False,0,0,1
2025-07-25 00:45:00,2307,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,19000.066048589317,19000.066048589317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8636393658449689,7.005902560697537,2712.008322122252,2712.008322122252,20712.008322122252,0.0,2712.008322122252,0.0,20879.10000000194,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.5,0.5,20712.008322122252,1.1506671290067918,False,0,0,1
2025-07-25 01:00:00,2308,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988178571428566,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 01:15:00,2309,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20248.245995079968,20248.245995079968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203748179581803,7.056910822433918,2869.278995380075,2869.278995380075,20869.278995380075,0.0,2869.278995380075,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988178571428566,26.97506046529607,0.5,0.5,20869.278995380075,1.1594043886322263,False,0,0,1
2025-07-25 01:30:00,2310,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.97506046529607,26.95941988744967,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 01:45:00,2311,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000126,0.0,0,,0.0,0.0,,0.0,0.5,26.95941988744967,26.941800303965312,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 02:00:00,2312,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.941800303965312,26.922166391456287,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 02:15:00,2313,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.922166391456287,26.900492075300956,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 02:30:00,2314,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000253,0.0,0,,0.0,0.0,,0.0,0.5,26.900492075300956,26.87676063779338,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 02:45:00,2315,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87676063779338,26.85096478624588,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 03:00:00,2316,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.850964786245875,26.82310668075181,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 03:15:00,2317,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191972,20326.190476191972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917817,7.059911248720311,2879.1000000001877,2879.1000000001877,20879.100000000188,0.0,2879.1000000001877,0.0,20879.10000000194,20879.100000000188,9.822542779147625e-11,0,,0.0,0.0,,0.0,0.5,26.82310668075181,26.793197921489625,0.5,0.5,20879.100000000188,1.1599500000000105,False,0,0,1
2025-07-25 03:30:00,2318,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476190215,20326.190476190215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917737,7.059911248720245,2879.099999999966,2879.099999999966,20879.099999999966,0.0,2879.099999999966,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793197921489625,26.761259495622394,0.5,0.5,20879.099999999966,1.159949999999998,False,0,0,1
2025-07-25 03:45:00,2319,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.761259495622394,26.72732168402004,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 04:00:00,2320,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.72732168402004,26.691423928203783,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 04:15:00,2321,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.691423928203783,26.653614658082223,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 04:30:00,2322,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.653614658082223,26.613951081216754,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 04:45:00,2323,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.613951081216754,26.572498934518585,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-25 05:00:00,2324,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20484.285714286412,20484.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9311038961039279,7.065934596617406,2899.0200000000877,2899.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.572498934518585,26.528146485154767,0.5,0.5,20899.020000000088,1.1610566666666715,False,0,0,1
2025-07-25 05:15:00,2325,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20484.285714286412,20484.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9311038961039279,7.065934596617406,2899.0200000000877,2899.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.528146485154767,26.482168022954212,0.5,0.5,20899.020000000088,1.1610566666666715,False,0,0,1
2025-07-25 05:30:00,2326,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20484.285714286412,20484.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9311038961039279,7.065934596617406,2899.0200000000877,2899.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.482168022954212,26.434652986738904,0.5,0.5,20899.020000000088,1.1610566666666715,False,0,0,1
2025-07-25 05:45:00,2327,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20484.285714286412,20484.285714286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9311038961039279,7.065934596617406,2899.0200000000877,2899.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.434652986738904,26.385697999571722,0.5,0.5,20899.020000000088,1.1610566666666715,False,0,0,1
2025-07-25 06:00:00,2328,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,20879.10000000194,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.385697999571722,26.324038594459086,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:15:00,2329,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,20879.10000000194,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.324038594459083,26.261216283862836,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,20879.10000000194,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.261216283862836,26.19734626703128,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:45:00,2331,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,20879.10000000194,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.19734626703128,26.132549094864018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20879.10000000194,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,26.132549094864018,26.066950148827686,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20879.10000000194,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.066950148827686,26.000679099213805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20879.10000000194,20354.22,0.0,0,,0.0,0.0,,0.0,0.5,26.000679099213805,25.933869345058476,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933869345058476,25.866657438122065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.86665743812206,25.964182493395366,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395366,26.06065746365641,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.06065746365641,26.156230001351975,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351975,26.251048468935068,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935068,26.345261321297308,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297308,26.439016487705707,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705707,26.532460755890998,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890998,26.6257391609255,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6257391609255,26.71899438150804,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71899438150804,26.812366146241597,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241594,26.905990652446732,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446732,26.999999999999993,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999996686,21999.999999996686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998493,7.119741100323516,3089.9999999995816,3089.9999999995816,17256.29999999958,0.0,0.0,743.7000000004182,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.929521642622294,0.5,0.5,21089.99999999958,1.1716666666666433,False,0,0,1
2025-07-25 11:15:00,2349,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999997654,21999.999999997654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998933,7.1197411003235445,3089.9999999997053,3089.9999999997053,17256.299999999705,0.0,0.0,743.7000000002945,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622294,26.860605983967353,0.5,0.5,21089.999999999705,1.1716666666666502,False,0,0,1
2025-07-25 11:30:00,2350,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,17256.299999999886,0.0,0.0,743.7000000001126,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967353,26.793364400072715,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-25 11:45:00,2351,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17256.3,0.0,0.0,743.6999999999998,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793364400072715,26.727902131819892,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:00:00,2352,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727902131819892,26.66431782846336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463357,26.602703119418624,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.602703119418624,26.54314221614285,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17702.760000000002,0.0,0.0,297.23999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54314221614285,26.485711545812638,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812638,26.430479418367444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.430479418367444,26.37750572834424,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37750572834424,26.326841692779983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,17866.260000000002,0.0,0.0,133.73999999999796,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.326841692779983,26.278529626304113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304113,26.23260275438394,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23260275438394,26.189085065522487,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189085065522487,26.147991203041496,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.147991203041496,26.109326396912873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:00:00,2364,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912873,26.073086435930243,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930243,26.039257680339656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:30:00,2366,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339656,26.007817114875174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:45:00,2367,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875174,25.978732441972046,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:00:00,2368,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441972046,25.951962214758165,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:15:00,2369,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758165,25.927456009254133,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:30:00,2370,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254133,25.9051546350444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:45:00,2371,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9051546350444,25.884990383517167,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:00:00,2372,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20667.18,0.0,2667.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.884990383517167,25.866887312609883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:15:00,2373,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20667.18,0.0,2667.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866887312609883,25.850761566840866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:30:00,2374,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20667.18,0.0,2667.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.850761566840866,25.836521731256433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:45:00,2375,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20667.18,0.0,2667.18,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.836521731256433,25.824069217777744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 18:00:00,2376,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20665.71428571499,20665.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9393506493506812,7.072745727310624,2921.8800000000883,2921.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824069217777744,25.82330582514993,0.5,0.5,20921.88000000009,1.1623266666666716,False,0,0,1
2025-07-25 18:15:00,2377,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20665.71428571499,20665.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9393506493506812,7.072745727310624,2921.8800000000883,2921.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82330582514993,25.824056466243015,0.5,0.5,20921.88000000009,1.1623266666666716,False,0,0,1
2025-07-25 18:30:00,2378,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20665.71428571499,20665.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9393506493506812,7.072745727310624,2921.8800000000883,2921.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824056466243015,25.826203966712363,0.5,0.5,20921.88000000009,1.1623266666666716,False,0,0,1
2025-07-25 18:45:00,2379,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20665.71428571499,20665.71428571499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9393506493506812,7.072745727310624,2921.8800000000883,2921.8800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.826203966712363,25.829625811671956,0.5,0.5,20921.88000000009,1.1623266666666716,False,0,0,1
2025-07-25 19:00:00,2380,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.829625811671956,25.989187523859027,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 19:15:00,2381,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989187523859027,26.148892799064047,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 19:30:00,2382,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.148892799064047,26.30861121129157,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 19:45:00,2383,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.308611211291566,26.468209165098514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:00:00,2384,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.468209165098514,26.62755048518209,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:15:00,2385,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62755048518209,26.786497016916552,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:30:00,2386,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.786497016916552,26.94490923526776,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:45:00,2387,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,17906.459282741125,17906.459282741125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8139299673973239,6.9560884175280275,2574.2138696253824,2574.2138696253824,20574.213869625382,0.0,2574.2138696253824,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94490923526776,26.968348414858124,0.5,0.5,20574.213869625382,1.1430118816458545,False,0,0,1
2025-07-25 21:00:00,2388,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.968348414858124,26.973580026453114,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-25 21:15:00,2389,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453114,26.978709948892188,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
