timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 21:30:00,2390,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619233,20326.19047619233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178332,7.059911248720319,2879.100000000235,2879.100000000235,20879.100000000235,0.0,2879.100000000235,0.0,20879.10000000194,20879.100000000235,1.4551915228366852e-10,0,,0.0,0.0,,0.0,0.5,26.978709948892188,26.983594540929595,0.5,0.5,20879.100000000235,1.1599500000000131,False,0,0,1
2025-07-25 21:45:00,2391,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.983594540929595,26.98809189627904,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-25 22:00:00,2392,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191357,20326.190476191357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917789,7.059911248720285,2879.1000000001113,2879.1000000001113,20879.10000000011,0.0,2879.1000000001113,0.0,20879.10000000194,20879.10000000011,2.1827872842550278e-11,0,,0.0,0.0,,0.0,0.5,26.98809189627904,26.992062447428296,0.5,0.5,20879.10000000011,1.1599500000000063,False,0,0,1
2025-07-25 22:15:00,2393,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.19047619142,20326.19047619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177918,7.059911248720288,2879.1000000001186,2879.1000000001186,20879.10000000012,0.0,2879.1000000001186,0.0,20879.10000000194,20879.10000000012,2.9103830456733704e-11,0,,0.0,0.0,,0.0,0.5,26.992062447428296,26.995369559460535,0.5,0.5,20879.10000000012,1.1599500000000067,False,0,0,1
2025-07-25 22:30:00,2394,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191074,20326.190476191074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177761,7.059911248720275,2879.100000000075,2879.100000000075,20879.100000000075,0.0,2879.100000000075,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995369559460535,26.997880111339395,0.5,0.5,20879.100000000075,1.1599500000000043,False,0,0,1
2025-07-25 22:45:00,2395,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476190764,20326.190476190764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917762,7.059911248720266,2879.100000000035,2879.100000000035,20879.100000000035,0.0,2879.100000000035,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997880111339395,26.999465062168408,0.5,0.5,20879.100000000035,1.159950000000002,False,0,0,1
2025-07-25 23:00:00,2396,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.19047619117,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177803,7.059911248720281,2879.100000000086,2879.100000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.5,0.5,20879.100000000086,1.1599500000000047,False,0,0,1
2025-07-25 23:15:00,2397,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.0566545505091,2868.443270175525,2868.443270175525,20868.443270175525,0.0,2868.443270175525,0.0,20879.10000000194,20879.100000000155,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-25 23:30:00,2398,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.9980792466634,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-25 23:45:00,2399,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19628.619253777895,19628.619253777895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8922099660808134,7.032307565656771,2791.2060259760146,2791.2060259760146,20791.206025976015,0.0,2791.2060259760146,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9980792466634,27.0,0.5,0.5,20791.206025976015,1.155067001443112,False,0,0,1
2025-07-26 00:00:00,2400,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,19681.980515339605,19681.980515339605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.894635477969982,7.034480389609805,2797.929544932791,2797.929544932791,20797.92954493279,0.0,2797.929544932791,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20797.92954493279,1.155440530274044,False,0,0,1
2025-07-26 00:15:00,2401,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20006.424211082358,20006.424211082358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9093829186855618,7.0474699197860575,2838.809450596378,2838.809450596378,20838.809450596378,0.0,2838.809450596378,0.0,20879.10000000194,20879.100000000162,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99595473967651,0.5,0.5,20838.809450596378,1.1577116361442432,False,0,0,1
2025-07-26 00:30:00,2402,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18703.092332649532,18703.092332649532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8501405605749788,6.992882981184854,2674.5896339138417,2674.5896339138417,20674.58963391384,0.0,2674.5896339138417,0.0,20879.10000000194,20879.100000000133,0.0,0,,0.0,0.0,,0.0,0.5,26.99595473967651,27.000000000000004,0.5,0.5,20674.58963391384,1.1485883129952135,False,0,0,1
2025-07-26 00:45:00,2403,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,19331.415290342353,19331.415290342353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8787006950155615,7.020011561555145,2753.7583265831345,2753.7583265831345,20753.758326583134,0.0,2753.7583265831345,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.99751488068685,0.5,0.5,20753.758326583134,1.152986573699063,False,0,0,1
2025-07-26 01:00:00,2404,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99751488068685,26.985707430911553,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 01:15:00,2405,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476188935,20326.190476188935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176789,7.0599112487201925,2879.0999999998057,2879.0999999998057,20879.099999999806,0.0,2879.0999999998057,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.985707430911553,26.97201864133615,0.5,0.5,20879.099999999806,1.1599499999999892,False,0,0,1
2025-07-26 01:30:00,2406,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97201864133615,26.95639517374952,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 01:45:00,2407,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.1904761922,20326.1904761922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178273,7.0599112487203195,2879.100000000217,2879.100000000217,20879.100000000217,0.0,2879.100000000217,0.0,20879.10000000194,20879.100000000217,1.2732925824820995e-10,0,,0.0,0.0,,0.0,0.5,26.95639517374952,26.93879260427972,0.5,0.5,20879.100000000217,1.159950000000012,False,0,0,1
2025-07-26 02:00:00,2408,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93879260427972,26.919175610081425,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 02:15:00,2409,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.19047619039,20326.19047619039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917745,7.059911248720252,2879.0999999999876,2879.0999999999876,20879.099999999988,0.0,2879.0999999999876,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.919175610081425,26.897518117071336,0.5,0.5,20879.099999999988,1.1599499999999994,False,0,0,1
2025-07-26 02:30:00,2410,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.897518117071336,26.873803408078803,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 02:45:00,2411,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.100000000337,0.0,0,,0.0,0.0,,0.0,0.5,26.873803408078803,26.848024190948447,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 03:00:00,2412,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.848024190948443,26.820182626302927,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 03:15:00,2413,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.820182626302927,26.790290314847024,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 03:30:00,2414,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.790290314847024,26.75836824426715,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 03:45:00,2415,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191085,20326.190476191085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177766,7.05991124872027,2879.1000000000786,2879.1000000000786,20879.10000000008,0.0,2879.1000000000786,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.75836824426715,26.724446695953667,0.5,0.5,20879.10000000008,1.1599500000000043,False,0,0,1
2025-07-26 04:00:00,2416,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.724446695953667,26.68856511194528,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 04:15:00,2417,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.68856511194528,26.65077192266517,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 04:30:00,2418,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65077192266517,26.611124336186425,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 04:45:00,2419,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.611124336186425,26.569688089929052,0.5,0.5,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-26 05:00:00,2420,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20391.90476190546,20391.90476190546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9269047619047938,7.062425022651968,2887.3800000000883,2887.3800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.569688089929052,26.52604430870891,0.5,0.5,20887.38000000009,1.1604100000000048,False,0,0,1
2025-07-26 05:15:00,2421,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20391.90476190546,20391.90476190546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9269047619047938,7.062425022651968,2887.3800000000883,2887.3800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52604430870891,26.480770528393723,0.5,0.5,20887.38000000009,1.1604100000000048,False,0,0,1
2025-07-26 05:30:00,2422,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20391.90476190546,20391.90476190546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9269047619047938,7.062425022651968,2887.3800000000883,2887.3800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.480770528393723,26.433956210228175,0.5,0.5,20887.38000000009,1.1604100000000048,False,0,0,1
2025-07-26 05:45:00,2423,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20391.90476190546,20391.90476190546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9269047619047938,7.062425022651968,2887.3800000000883,2887.3800000000883,20879.10000000009,0.0,2879.100000000088,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.433956210228175,26.385697999571725,0.5,0.5,20887.38000000009,1.1604100000000048,False,0,0,1
2025-07-26 06:00:00,2424,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,20879.10000000194,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.385697999571725,26.32403859445909,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:15:00,2425,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,20879.10000000194,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.324038594459086,26.26121628386284,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:30:00,2426,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,20879.10000000194,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.26121628386284,26.197346267031282,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:45:00,2427,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,20879.10000000194,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.197346267031282,26.13254909486402,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,20879.10000000194,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.13254909486402,26.06695014882769,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:15:00,2429,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,20879.10000000194,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.06695014882769,26.00067909921381,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:30:00,2430,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,20879.10000000194,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,26.00067909921381,25.93386934505848,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93386934505848,25.86665743812207,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866657438122065,25.96418249339537,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96418249339537,26.060657463656412,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656412,26.15623000135198,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15623000135198,26.25104846893507,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.25104846893507,26.34526132129731,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34526132129731,26.43901648770571,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43901648770571,26.532460755891,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755891,26.625739160925505,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625739160925505,26.718994381508043,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718994381508043,26.8123661462416,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241597,26.905990652446736,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446736,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21999.999999996686,21999.999999996686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999998493,7.119741100323516,3089.9999999995816,3089.9999999995816,19914.419999999584,0.0,1914.4199999995817,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.929521642622298,0.5,0.5,21089.99999999958,1.1716666666666433,False,0,0,1
2025-07-26 11:15:00,2445,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21999.999999998137,21999.999999998137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999153,7.119741100323559,3089.999999999767,3089.999999999767,19914.419999999765,0.0,1914.4199999997672,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.929521642622298,26.860605983967353,0.5,0.5,21089.999999999767,1.1716666666666538,False,0,0,1
2025-07-26 11:30:00,2446,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21999.99999999911,21999.99999999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999595,7.119741100323596,3089.999999999887,3089.999999999887,19914.41999999989,0.0,1914.4199999998873,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.860605983967353,26.793364400072715,0.5,0.5,21089.999999999887,1.1716666666666604,False,0,0,1
2025-07-26 11:45:00,2447,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.793364400072715,26.727902131819892,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.727902131819892,26.66431782846336,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.664317828463357,26.602703119418624,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.602703119418624,26.54314221614285,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54314221614285,26.485711545812638,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.485711545812638,26.430479418367444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:15:00,2453,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.430479418367444,26.37750572834424,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:30:00,2454,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.37750572834424,26.326841692779983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:45:00,2455,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.326841692779983,26.278529626304113,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:00:00,2456,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.278529626304113,26.23260275438394,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:15:00,2457,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.23260275438394,26.189085065522487,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:30:00,2458,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.189085065522487,26.147991203041496,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:45:00,2459,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.147991203041496,26.109326396912873,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:00:00,2460,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.109326396912873,26.073086435930243,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:15:00,2461,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.073086435930243,26.039257680339656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:30:00,2462,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.039257680339656,26.007817114875174,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:45:00,2463,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.007817114875174,25.978732441972046,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:00:00,2464,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978732441972046,25.951962214758165,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:15:00,2465,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.951962214758165,25.927456009254133,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:30:00,2466,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.927456009254133,25.9051546350444,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:45:00,2467,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,608.4,608.4,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20481.6,0.0,2481.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.9051546350444,25.884990383517167,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:00:00,2468,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.884990383517167,25.866887312609883,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:15:00,2469,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866887312609883,25.850761566840866,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:30:00,2470,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.850761566840866,25.836521731256433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 17:45:00,2471,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,269.4,269.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20820.6,0.0,2820.6,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.836521731256433,25.824069217777744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 18:00:00,2472,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20477.61904761977,20477.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9308008658008986,7.065682272191212,2898.1800000000912,2898.1800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824069217777744,25.824716539435645,0.5,0.5,20898.18000000009,1.161010000000005,False,0,0,1
2025-07-26 18:15:00,2473,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20477.61904761977,20477.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9308008658008986,7.065682272191212,2898.1800000000912,2898.1800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.824716539435645,25.82686995954659,0.5,0.5,20898.18000000009,1.161010000000005,False,0,0,1
2025-07-26 18:30:00,2474,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20477.61904761977,20477.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9308008658008986,7.065682272191212,2898.1800000000912,2898.1800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82686995954659,25.830412348401822,0.5,0.5,20898.18000000009,1.161010000000005,False,0,0,1
2025-07-26 18:45:00,2475,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,19.08,19.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20477.61904761977,20477.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9308008658008986,7.065682272191212,2898.1800000000912,2898.1800000000912,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.830412348401822,25.835221235500125,0.5,0.5,20898.18000000009,1.161010000000005,False,0,0,1
2025-07-26 19:00:00,2476,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.835221235500125,25.99475147342816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.99475147342816,26.154425451416856,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,peakcap_r0p99_eta20_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000194,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.154425451416856,26.314112742474894,0.5,0.5,18000.0,1.0,False,0,0,0
