timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 15:30:00,254,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.041162294191498,26.0097110152741,0.1523437027363009,0.15226753088493278,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.0097110152741,25.980615689181228,0.15226753088493278,0.1521913971194903,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.980615689181228,25.953834868701797,0.1521913971194903,0.15211530142093058,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.953834868701797,25.93269312951933,0.15211530142093058,0.15791424377022012,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93269312951933,25.910362296508104,0.15791424377022012,0.15783528664833502,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.910362296508104,25.893543751885137,0.15783528664833502,0.16363136900501085,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.893543751885137,25.875392568280784,0.16363136900501085,0.16354955332050836,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:15:00,261,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.875392568280784,25.85921898044862,0.16354955332050836,0.1634677785438481,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:30:00,262,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.85921898044862,25.844931571912642,0.1634677785438481,0.1633860446545762,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:45:00,263,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20783.7,0.0,2783.7,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.844931571912642,25.83243175308026,0.1633860446545762,0.16330435163224893,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:00:00,264,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83243175308026,25.829560606905655,0.16330435163224893,0.1632226994564328,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 18:15:00,265,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.829560606905655,25.82821535056565,0.1632226994564328,0.1631410881067046,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 18:30:00,266,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82821535056565,25.82827874302497,0.1631410881067046,0.16305951756265127,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 18:45:00,267,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20940.47619047691,20940.47619047691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9518398268398596,7.08286020310376,2956.500000000091,2956.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82827874302497,25.829628203082088,0.16305951756265127,0.16297798780386996,20956.50000000009,1.1642500000000051,False,0,0,1
2025-07-03 19:00:00,268,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.829628203082088,25.989189901817475,0.16297798780386996,0.16289649880996804,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.989189901817475,26.14889516364648,0.16289649880996804,0.16281505056056306,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.14889516364648,26.308613562573225,0.16281505056056306,0.1627336430352828,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.30861356257322,26.46821150315421,0.1627336430352828,0.16265227621376516,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46821150315421,26.62755281008622,0.16265227621376516,0.16257095007565828,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62755281008622,26.786499328743098,0.16257095007565828,0.16248966460062045,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.786499328743098,26.944911534090284,0.16248966460062045,0.16240841976832016,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,17106.17000753264,17106.17000753264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7775531821605746,6.916117961879212,2473.377420949113,2473.377420949113,20473.377420949113,0.0,2473.377420949113,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.944911534090284,26.974352870313833,0.16240841976832016,0.16232721555843602,20473.377420949113,1.137409856719395,False,0,0,1
2025-07-03 21:00:00,276,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476190706,20326.190476190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177594,7.0599112487202635,2879.1000000000276,2879.1000000000276,20879.100000000028,0.0,2879.1000000000276,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974352870313833,26.979550706846886,0.16232721555843602,0.1622460519506568,20879.100000000028,1.1599500000000016,False,0,0,1
2025-07-03 21:15:00,277,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.979550706846886,26.984647044208742,0.1622460519506568,0.16216492892468148,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 21:30:00,278,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.984647044208742,26.989498240085,0.16216492892468148,0.16208384646021914,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 21:45:00,279,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989498240085,26.993962387126697,0.16208384646021914,0.16200280453698904,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:00:00,280,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.993962387126697,26.997899916764933,0.16200280453698904,0.16192180313472054,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:15:00,281,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,244.15962208192727,0.0,0.05425769379598384,-0.05425769379598384,0.0,0.05425769379598384,0.05425769379598384,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997899916764933,26.99934299586654,0.16192180313472054,0.15815485760027387,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:30:00,282,peakcap_r0p99_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,244.1596220819335,0.0,0.05425769379598522,-0.05425769379598522,0.0,1.3808398868775384e-15,1.3808398868775384e-15,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99934299586654,27.0,0.15815485760027387,0.15438979553859433,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 22:45:00,283,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,209.73686070578924,0.0,0.04660819126795317,-0.04660819126795317,0.0,0.007649502528032051,0.007649502528032051,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15438979553859433,0.15114628329925214,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 23:00:00,284,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,70.92384083855116,0.0,0.015760853519678035,-0.015760853519678035,0.0,0.030847337748275132,0.030847337748275132,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15114628329925214,0.1500000000000157,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 23:15:00,285,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.015760853519678035,0.03455579148186966,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1500000000000157,0.15102920260529448,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-03 23:30:00,286,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.018794937962191626,0.0,0.018794937962191626,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836471,2846.831343945112,2846.831343945112,20846.831343945112,0.0,2846.831343945112,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260529448,0.15095368800399184,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-03 23:45:00,287,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19825.106426417464,19825.106426417464,0.0,58.1727072377273,0.0,0.012927268275050512,-0.012927268275050512,0.0,0.012927268275050512,0.012927268275050512,0.1,2,14000.0,22000.0,0.9011412012007938,7.040257113400558,2815.9634097286,2815.9634097286,20815.9634097286,0.0,2815.9634097286,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15095368800399184,0.15,20815.9634097286,1.1564424116515888,False,0,0,1
2025-07-04 00:00:00,288,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19934.363183428915,391.8272927622727,0.0,0.08707273172494949,0.0,0.08707273172494949,0.08707273172494949,0.012927268275050512,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99810712998933,0.15,0.15504052298884077,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 00:15:00,289,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19895.829173170794,430.3613030203921,0.0,0.09563584511564269,0.0,0.09563584511564269,0.008563113390693197,0.0,0.008563113390693197,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99810712998933,26.994901979843984,0.15504052298884077,0.16058160862789037,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 00:30:00,290,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18993.875227874567,18563.513924854175,430.3613030203921,0.0,0.09563584511564269,0.0,0.09563584511564269,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8633579649033895,7.005634817624601,2711.228278712195,2711.228278712195,20711.228278712195,0.0,2711.228278712195,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.994901979843984,27.0,0.16058160862789037,0.16611992372412043,20711.228278712195,1.1506237932617887,False,0,0,1
2025-07-04 00:45:00,291,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,19000.066048588356,19000.066048588356,0.0,0.0,0.0,0.0,0.0,0.09563584511564269,0.0,0.09563584511564269,0.1,2,14000.0,22000.0,0.8636393658449253,7.005902560697493,2712.008322122132,2712.008322122132,20712.008322122132,0.0,2712.008322122132,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16611992372412043,0.16603686376225837,20712.008322122132,1.1506671290067851,False,0,0,1
2025-07-04 01:00:00,292,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20123.829735749667,202.36074044151826,0.0,0.044969053431448504,0.0,0.044969053431448504,0.044969053431448504,0.0,0.044969053431448504,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.989696276981878,0.16603686376225837,0.16859577721947483,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:15:00,293,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20123.829735749667,202.36074044151826,0.0,0.044969053431448504,0.0,0.044969053431448504,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.989696276981878,26.977502755700623,0.16859577721947483,0.1711534112199627,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:30:00,294,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20123.829735749667,202.36074044151823,0.0,0.0449690534314485,0.0,0.0449690534314485,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.977502755700623,26.963366145524006,0.1711534112199627,0.17370976640345032,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 01:45:00,295,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191194,20326.190476191194,0.0,0.0,0.0,0.0,0.0,0.0449690534314485,0.0,0.0449690534314485,0.1,2,14000.0,22000.0,0.9239177489177816,7.059911248720281,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.963366145524006,26.94572436433798,0.17370976640345032,0.1736229115202486,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:00:00,296,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20276.30970904638,49.8807671448059,0.0,0.011084614921067978,0.0,0.011084614921067978,0.011084614921067978,0.0,0.011084614921067978,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94572436433798,26.926442484742942,0.1736229115202486,0.17418732119110125,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:15:00,297,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.011084614921067978,0.0,0.011084614921067978,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.926442484742942,26.904744115562874,0.17418732119110125,0.17410022753050572,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:30:00,298,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.904744115562874,26.880988760328826,0.17410022753050572,0.17401317741674047,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 02:45:00,299,peakcap_r0p99_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.880988760328826,26.855169125592063,0.17401317741674047,0.1739261708280321,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:00:00,300,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85516912559206,26.827287370689174,0.1739261708280321,0.1738392077426181,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:15:00,301,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.827287370689174,26.797355095046097,0.1738392077426181,0.1737522881387468,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:30:00,302,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.797355095046097,26.7653932850776,0.1737522881387468,0.17366541199467744,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 03:45:00,303,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.7653932850776,26.73143222090956,0.17366541199467744,0.17357857928868012,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:00:00,304,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.73143222090956,26.6955113433233,0.17357857928868012,0.17349178999903578,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:15:00,305,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6955113433233,26.657679081491693,0.17349178999903578,0.17340504410403626,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:30:00,306,peakcap_r0p99_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.657679081491693,26.61799264224455,0.17340504410403626,0.17331834158198425,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 04:45:00,307,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61799264224455,26.576517761765597,0.17331834158198425,0.17323168241119327,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-04 05:00:00,308,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.576517761765597,26.530889135069945,0.17323168241119327,0.17314506656998768,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:15:00,309,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.530889135069945,26.48364167403505,0.17314506656998768,0.1730584940367027,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:30:00,310,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.48364167403505,26.434864777103837,0.1730584940367027,0.17297196478968435,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 05:45:00,311,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20651.42857142928,20651.42857142928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9387012987013308,7.072213285741708,2920.080000000089,2920.080000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.434864777103837,26.384655027187282,0.17297196478968435,0.17288547880728952,20920.08000000009,1.1622266666666716,False,0,0,1
2025-07-04 06:00:00,312,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000235,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.384655027187282,26.32300148879431,0.17288547880728952,0.17279903606788588,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000235,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.323001488794308,26.260185011917425,0.17279903606788588,0.17271263654985194,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000235,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.260185011917425,26.196320795990562,0.17271263654985194,0.17262628023157703,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,20879.100000000235,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.196320795990562,26.131529392097907,0.17262628023157703,0.17253996709146124,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000235,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.131529392097907,26.065936181889633,0.17253996709146124,0.17245369710791553,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000235,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,26.065936181889633,25.999670835839776,0.17245369710791553,0.17236747025936158,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000235,20556.219784353412,0.0,0,,0.0,0.0,,0.0,0.5,25.999670835839776,25.932866753165925,0.17236747025936158,0.1722812865242319,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.932866753165925,25.86566048580891,0.1722812865242319,0.17219514588096982,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.865660485808906,25.963191148938975,0.17219514588096982,0.17210904830802934,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.963191148938975,26.059671695512584,0.17210904830802934,0.17202299378387534,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.059671695512584,26.155249778153962,0.17202299378387534,0.1719369822869834,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.155249778153962,26.250073759492544,0.1719369822869834,0.17185101379583992,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,peakcap_r0p99_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.250073759492544,26.3442920945954,0.17185101379583992,0.17176508828894202,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.3442920945954,26.438052712904,0.17176508828894202,0.17167920574479756,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.438052712904,26.53150240232255,0.17167920574479756,0.17159336614192516,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.53150240232255,26.624786198095876,0.17159336614192516,0.1715075694588542,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.624786198095876,26.71804677909433,0.1715075694588542,0.1714218156741248,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71804677909433,26.811423874091467,0.1714218156741248,0.17133610476628774,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.811423874091464,26.905053680577446,0.17133610476628774,0.1712504367139046,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905053680577446,26.999068298597468,0.1712504367139046,0.17116481149554766,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999068298597468,26.928595182040134,0.17116481149554766,0.1710792290897999,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:15:00,333,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.928595182040134,26.85968473472595,0.1710792290897999,0.170993689475255,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:30:00,334,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85968473472595,26.79244833285829,0.170993689475255,0.17090819263051737,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:45:00,335,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79244833285829,26.726991217483548,0.17090819263051737,0.17082273853420213,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.726991217483548,26.66341203802016,0.17082273853420213,0.17073732716493503,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,20879.100000000235,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.663412038020155,26.601802424046667,0.17073732716493503,0.17065195850135256,21090.0,1.1716666666666666,False,0,0,1
