timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 05:00:00,1172,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.54772894496613,26.504701541079264,0.15310042890533182,0.15302387869087916,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:15:00,1173,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.504701541079264,26.46004067097485,0.15302387869087916,0.15294736675153373,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:30:00,1174,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.46004067097485,26.413835815400137,0.15294736675153373,0.15287089306815796,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 05:45:00,1175,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.413835815400137,26.36618363910745,0.15287089306815796,0.15279445762162389,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 06:00:00,1176,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20508.095238095935,20486.414496910747,21.680741185188054,0.0,0.004817942485597346,0.0,0.004817942485597346,0.004817942485597346,0.0,0.004817942485597346,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.36618363910745,26.315985893545598,0.15279445762162389,0.1530011145138419,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:15:00,1177,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20508.095238095935,20486.414496910747,21.680741185188054,0.0,0.004817942485597346,0.0,0.004817942485597346,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.315985893545594,26.264560770665156,0.1530011145138419,0.15320766807761382,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:30:00,1178,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20508.095238095935,20486.414496910747,21.680741185188054,0.0,0.004817942485597346,0.0,0.004817942485597346,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.264560770665156,26.212023832368505,0.15320766807761382,0.15341411836460386,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 06:45:00,1179,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20508.095238095935,20490.460116118953,17.635121976982457,0.0,0.003918915994884991,0.0,0.003918915994884991,0.0008990264907123551,0.0,0.0008990264907123551,0.1,2,14000.0,22000.0,0.9321861471861789,7.066834562854603,2902.0200000000877,2902.0200000000877,20879.10000000009,0.0,2879.1000000000877,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.212023832368505,26.15846564802533,0.15341411836460386,0.15356764762012104,20902.020000000088,1.1612233333333382,False,0,0,1
2025-07-13 07:00:00,1180,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,21570.952380953095,21553.317258976112,17.63512197698244,0.0,0.003918915994884986,0.0,0.003918915994884986,4.336808689942018e-18,0.0,4.336808689942018e-18,0.1,2,14000.0,22000.0,0.980497835497868,7.1051971978868105,3035.940000000086,3035.940000000086,20879.100000000086,0.0,2879.100000000086,0.0,20879.10000000026,20879.100000000086,0.0,0,,0.0,0.0,,0.0,0.5,26.15846564802533,26.096071041935144,0.15356764762012104,0.15372110011101048,21035.940000000086,1.168663333333338,False,0,0,1
2025-07-13 07:15:00,1181,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,21570.95238095309,21553.31725897611,17.635121976982436,0.0,0.003918915994884985,0.0,0.003918915994884985,8.673617379884035e-19,0.0,8.673617379884035e-19,0.1,2,14000.0,22000.0,0.9804978354978677,7.105197197886801,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.096071041935144,26.032986307855207,0.15372110011101048,0.15387447587565448,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:30:00,1182,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,21570.952380953084,21553.3172589761,17.635121976982955,0.0,0.003918915994885101,0.0,0.003918915994885101,1.1535911115245767e-16,0.0,1.1535911115245767e-16,0.1,2,14000.0,22000.0,0.9804978354978674,7.105197197886798,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.032986307855207,25.969344946208945,0.15387447587565448,0.15402777495241618,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 07:45:00,1183,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,21570.952380953084,21553.31725897612,17.63512197696533,0.0,0.003918915994881185,0.0,0.003918915994881185,3.916138247017642e-15,0.0,3.916138247017642e-15,0.1,2,14000.0,22000.0,0.9804978354978674,7.105197197886798,3035.9400000000896,3035.9400000000896,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.100000000122,0.0,0,,0.0,0.0,,0.0,0.5,25.969344946208945,25.90528360957374,0.15402777495241618,0.15418099737963925,21035.94000000009,1.1686633333333383,False,0,0,1
2025-07-13 08:00:00,1184,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.003918915994881185,0.0,0.003918915994881185,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000026,20879.10000000026,0.0,0,,0.0,0.0,,0.0,0.5,25.905283609573736,26.002591392632628,0.15418099737963925,0.15410390688094944,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.002591392632628,26.09885031283546,0.15410390688094944,0.15402685492750898,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.09885031283546,26.194208015754395,0.15402685492750898,0.15394984150004523,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.194208015754395,26.288812857006473,0.15394984150004523,0.15387286657929522,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,peakcap_r0p99_eta20_mpc_tes,mpc,27.0,23.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.288812857006473,26.382813284685813,0.15387286657929522,0.1537959301460056,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.382813284685813,26.476357221300155,0.1537959301460056,0.1537190321809326,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.476357221300155,26.569591447858976,0.1537190321809326,0.15364217266484215,18000.0,1.0,False,0,0,0
2025-07-13 09:45:00,1191,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.569591447858976,26.66266099275116,0.15364217266484215,0.15356535157850973,18000.0,1.0,False,0,0,0
2025-07-13 10:00:00,1192,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66266099275116,26.75570852802968,0.15356535157850973,0.15348856890272047,18000.0,1.0,False,0,0,0
2025-07-13 10:15:00,1193,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.75570852802968,26.848873775689054,0.15348856890272047,0.15341182461826913,18000.0,1.0,False,0,0,0
2025-07-13 10:30:00,1194,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17519.64,0.0,0.0,480.36,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.84887377568905,26.942292926478544,0.15341182461826913,0.15333511870596,18000.0,1.0,False,0,0,0
2025-07-13 10:45:00,1195,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,480.36,480.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,16500.000000000004,16488.16139406307,11.838605936933494,0.0,0.002630801319318554,0.0,0.002630801319318554,0.002630801319318554,0.0,0.002630801319318554,0.1,2,14000.0,22000.0,0.7500000000000001,6.883604505632041,2397.0,2397.0,19916.64,0.0,1916.6399999999999,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.942292926478544,26.9124368632849,0.15333511870596,0.15341301072411698,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 11:00:00,1196,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21988.161394063067,11.838605936933494,0.0,0.002630801319318554,0.0,0.002630801319318554,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9124368632849,26.842539838095725,0.15341301072411698,0.1534908637962649,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 11:15:00,1197,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21988.240312322294,11.759687677705646,0.0,0.0026132639283790323,0.0,0.0026132639283790323,1.7537390939521835e-05,0.0,1.7537390939521835e-05,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.842539838095725,26.77420164974881,0.1534908637962649,0.15356764762015904,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 11:30:00,1198,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0026132639283790323,0.0,0.0026132639283790323,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.10000000026,20879.1000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.77420164974881,26.707446090234146,0.15356764762015904,0.15349086379634896,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 11:45:00,1199,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,566.94,566.94,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.000000002557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20523.06,0.0,2523.06,0.0,20879.10000000026,20879.100000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.707446090234146,26.642467112474144,0.15349086379634896,0.15341411836441737,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:00:00,1200,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.642467112474144,26.579363381101434,0.1534141183644508,0.15333741130526857,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:15:00,1201,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000026,20879.10000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.57936338110143,26.518226540823107,0.15333741130526857,0.15326074259961595,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:30:00,1202,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.518226540823107,26.459140818301933,0.15326074259961595,0.15318411222831615,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 12:45:00,1203,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1143.42,1143.42,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.000000001462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19946.58,0.0,1946.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.459140818301933,26.402182655834565,0.15318411222831615,0.15310752017218293,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:00:00,1204,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.000000000997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000026,20879.100000000177,0.0,0,,0.0,0.0,,0.0,0.5,26.402182655834565,26.34742037839549,0.153107520172202,0.15303096641210287,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:15:00,1205,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34742037839549,26.294913895472128,0.15303096641211592,0.15295445092890986,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:30:00,1206,peakcap_r0p99_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000026,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.294913895472128,26.244714438967776,0.15295445092890986,0.1528779737034454,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 13:45:00,1207,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1158.72,1158.72,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19931.28,0.0,1931.28,0.0,20879.10000000026,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,26.244714438967776,26.196864338294603,0.1528779737034454,0.1528015347165937,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:00:00,1208,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.196864338294603,26.151396833619486,0.1528015347165937,0.1527251339492354,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:15:00,1209,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000026,20879.100000014354,0.0,0,,0.0,0.0,,0.0,0.5,26.151396833619486,26.10833592806233,0.1527251339492354,0.1526487713822608,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:30:00,1210,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10833592806233,26.067696279479556,0.1526487713822608,0.15257244699656966,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 14:45:00,1211,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,459.6,459.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.000000002874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20630.4,0.0,2630.4,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.067696279479556,26.029483132295947,0.15257244699656966,0.15249616077303382,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:00:00,1212,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000026,20879.100000000275,0.0,0,,0.0,0.0,,0.0,0.5,26.029483132295947,25.993692289676787,0.15249616077307138,0.15241991269268484,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:15:00,1213,peakcap_r0p99_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.993692289676787,25.960310126158873,0.15241991269268484,0.15234370273633852,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:30:00,1214,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96031012615887,25.929313640686654,0.15234370273633852,0.15226753088497036,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 15:45:00,1215,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,402.24,402.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20687.76,0.0,2687.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.929313640686654,25.900670549825836,0.15226753088497036,0.1521913971195279,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:00:00,1216,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000026,20879.10000000012,0.0,0,,0.0,0.0,,0.0,0.5,25.900670549825836,25.874339420755277,0.1521913971195279,0.15211530142096813,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:15:00,1217,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000026,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.874339420755277,25.850269843467512,0.15211530142096813,0.15203924377025765,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:30:00,1218,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.850269843467512,25.82840264144033,0.15203924377025765,0.15196322414837254,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 16:45:00,1219,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,430.8,430.8,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20659.2,0.0,2659.2,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.82840264144033,25.80867011987712,0.15196322414837254,0.15188724253629837,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:00:00,1220,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,17749.16024454568,17749.16024454568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8067800111157127,6.948481290938991,2554.3941908127563,2554.3941908127563,20118.974190812758,0.0,2118.974190812756,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.80867011987712,25.82287764861872,0.15188724253629837,0.15181129891503023,20554.394190812756,1.1419107883784865,False,0,0,1
2025-07-13 17:15:00,1221,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.000000000302,22000.00000000316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000138,7.119741100323639,3090.0000000000364,3090.0000000000364,20654.580000000038,0.0,2654.5800000000363,0.0,20879.10000000026,20879.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.82287764861872,25.80699945720963,0.15181129891503023,0.15173539326553537,21090.000000000036,1.1716666666666686,False,0,0,1
2025-07-13 17:30:00,1222,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20654.58,0.0,2654.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.80699945720963,25.79300578349187,0.15173539326557273,0.15165952556893994,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 17:45:00,1223,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,435.42,435.42,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20654.58,0.0,2654.58,0.0,20879.10000000026,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.79300578349187,25.780798047219356,0.15165952556893994,0.15158369580615547,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 18:00:00,1224,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20828.09523809596,20828.095238098776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316346,7.0787520266506645,2942.340000000091,2942.340000000091,20879.10000000009,0.0,2879.1000000000913,0.0,20879.10000000026,20879.100000001094,0.0,0,,0.0,0.0,,0.0,0.5,25.780798047219356,25.779060197783053,0.15158369580615547,0.15150790395821565,20942.34000000009,1.1634633333333384,False,0,0,1
2025-07-13 18:15:00,1225,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20333.76,0.0,2333.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.779060197783053,25.811302577672937,0.1515079039582524,0.15143215000627328,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 18:30:00,1226,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20291.16756424385,20291.16756424385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223257983747204,7.058565598952968,2874.6871130947256,2874.6871130947256,20811.447113094724,0.0,2811.447113094726,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.811302577672937,25.816330919176526,0.15143215000627328,0.15135643393127016,20874.687113094726,1.1597048396163736,False,0,0,1
2025-07-13 18:45:00,1227,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,63.24,63.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20828.095238095917,20828.095238095917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9467316017316326,7.078752026650658,2942.3400000000875,2942.3400000000875,20879.100000000086,0.0,2879.1000000000877,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.816330919176526,25.818590442885647,0.15135643393127016,0.15128075571430452,20942.340000000087,1.1634633333333382,False,0,0,1
2025-07-13 19:00:00,1228,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.818590442885647,25.97821422902214,0.15128075571430452,0.15120511533644737,18000.0,1.0,False,0,0,0
2025-07-13 19:15:00,1229,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.97821422902214,26.137981229010617,0.15120511533644737,0.15112951277877915,18000.0,1.0,False,0,0,0
2025-07-13 19:30:00,1230,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.137981229010617,26.29776101881969,0.15112951277877915,0.15105394802238978,18000.0,1.0,False,0,0,0
2025-07-13 19:45:00,1231,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297761018819685,26.457420004959285,0.15105394802238978,0.15097842104837858,18000.0,1.0,False,0,0,0
2025-07-13 20:00:00,1232,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.457420004959285,26.616822014068646,0.15097842104837858,0.1509029318378544,18000.0,1.0,False,0,0,0
2025-07-13 20:15:00,1233,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.616822014068646,26.77582889345312,0.1509029318378544,0.15082748037193547,18000.0,1.0,False,0,0,0
2025-07-13 20:30:00,1234,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.77582889345312,26.93430111999881,0.15082748037193547,0.1507520666317495,18000.0,1.0,False,0,0,0
2025-07-13 20:45:00,1235,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93430111999881,26.968348414858117,0.1507520666317495,0.15067669059843364,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 21:00:00,1236,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.1904761888,20326.1904761888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176728,7.059911248720191,2879.0999999997875,2879.0999999997875,20879.099999999788,0.0,2879.0999999997875,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858117,26.973580026453124,0.15067669059843364,0.15060135225313442,20879.099999999788,1.1599499999999883,False,0,0,1
2025-07-13 21:15:00,1237,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453124,26.9787099488922,0.15060135225313442,0.15052605157700785,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-13 21:30:00,1238,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000026,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.9787099488922,26.98359454092961,0.15052605157700785,0.15045078855121935,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-13 21:45:00,1239,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000026,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.98359454092961,26.98809189627905,0.15045078855121935,0.15037556315694375,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-13 22:00:00,1240,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476192194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.98809189627905,26.9920624474283,0.15037556315694375,0.15030037537535212,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 22:15:00,1241,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9920624474283,26.99536955946054,0.15030037537536528,0.15022522518767067,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 22:30:00,1242,peakcap_r0p99_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99536955946054,26.9978801113394,0.1502252251876776,0.1501501125750838,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 22:45:00,1243,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9978801113394,26.999465062168408,0.1501501125750838,0.15007503751879625,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 23:00:00,1244,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.15007503751879625,0.1500000000000371,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-13 23:15:00,1245,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20247.35793621102,20241.61325536132,5.744680849701794,0.0,0.0012765957443781764,0.0,0.0012765957443781764,0.0012765957443781764,0.0,0.0012765957443781764,0.1,2,14000.0,22000.0,0.9203344516459555,7.0568765187900775,2869.1670999625894,2869.1670999625894,20869.16709996259,0.0,2869.1670999625894,0.0,20879.10000000026,20879.100000000173,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000003685,0.15000000000001906,20869.16709996259,1.1593981722201439,False,0,0,1
2025-07-13 23:30:00,1246,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191452,20070.090031310414,256.10044488103995,0.0,0.056911209973564435,0.0,0.056911209973564435,0.05563461422918626,0.0,0.05563461422918626,0.1,2,14000.0,22000.0,0.9239177489177933,7.059911248720291,2879.1000000001222,2879.1000000001222,20879.100000000122,0.0,2879.1000000001222,0.0,20879.10000000026,20879.100000000122,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001906,0.15326853358596598,20879.100000000122,1.1599500000000067,False,0,0,1
2025-07-13 23:45:00,1247,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19689.37957853623,19689.37957853623,0.0,193.89955511896005,0.0,0.043088790026435564,-0.043088790026435564,0.056911209973564435,0.043088790026435564,0.1,0.1,2,14000.0,22000.0,0.8949717990243742,7.034780848890725,2798.861826895565,2798.861826895565,20798.861826895565,0.0,2798.861826895565,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15326853358596598,0.1502646717358554,20798.861826895565,1.1554923237164203,False,0,0,1
2025-07-14 00:00:00,1248,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20216.344089075486,109.84638711570088,0.0,0.02441030824793353,0.0,0.02441030824793353,0.02441030824793353,0.043088790026435564,0.06749909827436909,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.995992273196983,0.1502646717358554,0.15162364500955355,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:15:00,1249,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20216.344089074602,109.84638711658485,0.0,0.024410308248129967,0.0,0.024410308248129967,1.9643661697266168e-13,0.0,1.9643661697266168e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995992273196983,26.990395157251815,0.15162364500955355,0.15298193879662642,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:30:00,1250,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,20216.344089074602,109.84638711658485,0.0,0.024410308248129967,0.0,0.024410308248129967,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.990395157251815,26.983122302053257,0.15298193879662642,0.15433955343680575,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 00:45:00,1251,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20216.344089079696,109.8463871114901,0.0,0.0244103082469978,0.0,0.0244103082469978,1.1321672765962632e-12,0.0,1.1321672765962632e-12,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.983122302053257,26.974095153800523,0.15433955343680575,0.15569648926959848,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:00:00,1252,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0244103082469978,0.0,0.0244103082469978,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974095153800523,26.962419439988963,0.15569648926959848,0.15561864102496367,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:15:00,1253,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.19047618835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.962419439988963,26.948861645362502,0.15561864102496367,0.15554083170448824,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 01:30:00,1254,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.948861645362502,26.933368435878226,0.1555408317044512,0.155463061288599,20879.10000000009,1.159950000000005,False,0,0,1
