timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 01:45:00,1255,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.933368435878226,26.91589539180896,0.155463061288599,0.1553853297579547,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:00:00,1256,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.91589539180896,26.89640719443081,0.1553853297579547,0.1553076370930757,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:15:00,1257,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.89640719443081,26.874877773758747,0.1553076370930757,0.1552299832745292,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:30:00,1258,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.874877773758747,26.85129041669735,0.1552299832745292,0.15515236828289194,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 02:45:00,1259,peakcap_r0p99_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.85129041669735,26.82563783514351,0.15515236828289194,0.1550747920987505,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:00:00,1260,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.825637835143507,26.797922193749393,0.1550747920987505,0.15499725470270112,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:15:00,1261,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.797922193749393,26.768155097226604,0.15499725470270112,0.15491975607534977,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:30:00,1262,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.768155097226604,26.736357537245844,0.15491975607534977,0.1548422961973121,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 03:45:00,1263,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.736357537245844,26.702559799159356,0.1548422961973121,0.15476487504921346,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:00:00,1264,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.702559799159356,26.66680132894544,0.15476487504921346,0.15468749261168888,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:15:00,1265,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66680132894544,26.629130560944706,0.15468749261168888,0.15461014886538305,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:30:00,1266,peakcap_r0p99_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.629130560944706,26.589604707125638,0.15461014886538305,0.15453284379095036,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 04:45:00,1267,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.589604707125638,26.548289508781732,0.15453284379095036,0.1544555773690549,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 05:00:00,1268,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.548289508781732,26.504294666009116,0.1544555773690549,0.1543783495803704,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 05:15:00,1269,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.504294666009116,26.458671798862685,0.1543783495803704,0.1543011604055802,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 05:30:00,1270,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.458671798862685,26.41151035747932,0.1543011604055802,0.15422400982537743,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 05:45:00,1271,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,16.2,16.2,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20454.76190476262,20454.76190476262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9297619047619373,7.064816048341099,2895.30000000009,2895.30000000009,20879.10000000009,0.0,2879.1000000000904,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.41151035747932,26.36290697617315,0.15422400982537743,0.15414689782046476,20895.30000000009,1.160850000000005,False,0,0,1
2025-07-14 06:00:00,1272,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.36290697617315,26.306993627709986,0.15414689782046476,0.15406982437155453,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 06:15:00,1273,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.306993627709982,26.24988505219455,0.15406982437155453,0.15399278945936876,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 06:30:00,1274,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.24988505219455,26.19169663068398,0.15399278945936876,0.15391579306463907,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 06:45:00,1275,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,116.52,116.52,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,21250.952380953095,21250.952380953095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9659523809524134,7.094008045397099,2995.62000000009,2995.62000000009,20879.10000000009,0.0,2879.10000000009,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.19169663068398,26.13254909486402,0.15391579306463907,0.15383883516810676,20995.62000000009,1.1664233333333383,False,0,0,1
2025-07-14 07:00:00,1276,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.10000000026,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.13254909486402,26.06695014882769,0.15383883516810676,0.15376191575052273,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:15:00,1277,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.10000000026,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.06695014882769,26.00067909921381,0.15376191575052273,0.15368503479264747,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:30:00,1278,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.10000000026,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.00067909921381,25.93386934505848,0.15368503479264747,0.15360819227525116,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:45:00,1279,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,293.52,293.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.000000001593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93386934505848,25.866657438122054,0.15360819227525116,0.15353138817909273,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 08:00:00,1280,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.10000000026,20879.100000000195,0.0,0,,0.0,0.0,,0.0,0.5,25.86665743812205,25.964182493395356,0.15353138817911355,0.153454622485024,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.964182493395356,26.060657463656398,0.153454622485024,0.1533778951737815,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060657463656398,26.156230001351965,0.1533778951737815,0.15330120622619461,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,898.2,898.2,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156230001351965,26.251048468935057,0.15330120622619461,0.15322455562308152,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,peakcap_r0p99_eta20_mpc_tes,mpc,27.0,23.0,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251048468935057,26.345261321297297,0.15322455562308152,0.15314794334527,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345261321297297,26.439016487705697,0.15314794334527,0.15307136937359736,18000.0,1.0,False,0,0,0
2025-07-14 09:30:00,1286,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.439016487705697,26.532460755890988,0.15307136937359736,0.15299483368891056,18000.0,1.0,False,0,0,0
2025-07-14 09:45:00,1287,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1465.56,1465.56,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532460755890988,26.62573916092549,0.15299483368891056,0.1529183362720661,18000.0,1.0,False,0,0,0
2025-07-14 10:00:00,1288,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.62573916092549,26.71899438150803,0.1529183362720661,0.15284187710393007,18000.0,1.0,False,0,0,0
2025-07-14 10:15:00,1289,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.71899438150803,26.81236614624159,0.15284187710393007,0.15276545616537812,18000.0,1.0,False,0,0,0
2025-07-14 10:30:00,1290,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.812366146241587,26.905990652446725,0.15276545616537812,0.15268907343729543,18000.0,1.0,False,0,0,0
2025-07-14 10:45:00,1291,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1659.9,1659.9,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905990652446725,26.999999999999986,0.15268907343729543,0.15261272890057678,18000.0,1.0,False,0,0,0
2025-07-14 11:00:00,1292,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999986,26.93289664262226,0.15261272890057678,0.1584114225361265,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:15:00,1293,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93289664262226,26.870711999592302,0.1584114225361265,0.1700822168248584,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:30:00,1294,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.870711999592302,26.813538569359768,0.1700822168248584,0.1876221757164459,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 11:45:00,1295,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1065.24,1065.24,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20024.76,0.0,2024.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.813538569359768,26.761462821404706,0.1876221757164459,0.21102836462858754,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:00:00,1296,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,20236.823679030917,1763.1763209690835,0.0,0.3918169602153519,0.0,0.3918169602153519,0.008183039784645685,0.0,0.008183039784645685,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.761462821404706,26.710913561576525,0.21102836462858754,0.2339420968589252,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,20686.8236790305,1313.1763209694982,0.0,0.29181696021544407,0.0,0.29181696021544407,0.09999999999990783,0.0,0.09999999999990783,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.710913561576522,26.6588855739403,0.2339420968589252,0.2509693722231531,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,21136.8236790305,863.1763209694982,0.0,0.19181696021544403,0.0,0.19181696021544403,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.6588855739403,26.60548246676511,0.2509693722231531,0.2621131339496989,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,896.46,896.46,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,21586.8236790305,413.1763209694982,0.0,0.09181696021544404,0.0,0.09181696021544404,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.60548246676511,26.55079995493242,0.2621131339496989,0.2673763237953814,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:00:00,1300,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09181696021544404,0.0,0.09181696021544404,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.55079995493242,26.495201705185924,0.2673763237953814,0.2672426356334837,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.495201705185924,26.441863952299364,0.2672426356334837,0.26710901431566697,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,peakcap_r0p99_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.441863952299364,26.39083790172536,0.26710901431566697,0.2669754598085092,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1004.16,1004.16,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.39083790172536,26.342165856574173,0.2669754598085092,0.26684197207860494,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.342165856574173,26.295881030858734,0.26684197207860494,0.26670855109256564,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:15:00,1305,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.295881030858734,26.252007401692108,0.26670855109256564,0.26657519681701936,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:30:00,1306,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.252007401692108,26.210559601070162,0.26657519681701936,0.2664419092186109,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:45:00,1307,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,552.24,552.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.210559601070162,26.17154284770263,0.2664419092186109,0.2663086882640016,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:00:00,1308,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.17154284770263,26.134952919184304,0.2663086882640016,0.26617553391986964,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:15:00,1309,peakcap_r0p99_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.134952919184304,26.10077616462541,0.26617553391986964,0.26604244615290973,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:30:00,1310,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.10077616462541,26.068989557686823,0.26604244615290973,0.26590942492983327,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:45:00,1311,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,501.0,501.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.068989557686823,26.03956078979288,0.26590942492983327,0.2657764702173684,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:00:00,1312,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.03956078979288,26.01244840312251,0.2657764702173684,0.26564358198225974,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:15:00,1313,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.01244840312251,25.987601962808927,0.26564358198225974,0.2655107601912686,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:30:00,1314,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.987601962808927,25.96496226761045,0.2655107601912686,0.265378004811173,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:45:00,1315,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,265.92,265.92,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.96496226761045,25.94446159815003,0.265378004811173,0.2652453158087674,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 17:00:00,1316,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,21219.52380952453,21219.52380952453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9645238095238422,7.09289284528452,2991.660000000091,2991.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.94446159815003,25.931877573089007,0.2652453158087674,0.26511269315086305,20991.66000000009,1.1662033333333384,False,0,0,1
2025-07-14 17:15:00,1317,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,21219.52380952453,21219.52380952453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9645238095238422,7.09289284528452,2991.660000000091,2991.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.931877573089007,25.921239828533363,0.26511269315086305,0.2649801368042876,20991.66000000009,1.1662033333333384,False,0,0,1
2025-07-14 17:30:00,1318,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,21219.52380952453,21219.52380952453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9645238095238422,7.09289284528452,2991.660000000091,2991.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.921239828533363,25.912457124155473,0.2649801368042876,0.2648476467358855,20991.66000000009,1.1662033333333384,False,0,0,1
2025-07-14 17:45:00,1319,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,112.56,112.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,21219.52380952453,21219.52380952453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9645238095238422,7.09289284528452,2991.660000000091,2991.660000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.912457124155473,25.90543104552029,0.2648476467358855,0.2647152229125176,20991.66000000009,1.1662033333333384,False,0,0,1
2025-07-14 18:00:00,1320,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20359.047619048324,20359.047619048324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554112874,7.061169940430799,2883.240000000089,2883.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90543104552029,25.906509992611426,0.2647152229125176,0.26458286530106134,20883.24000000009,1.1601800000000049,False,0,0,1
2025-07-14 18:15:00,1321,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20359.047619048324,20359.047619048324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554112874,7.061169940430799,2883.240000000089,2883.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.906509992611426,25.909092610262537,0.26458286530106134,0.2644505738684108,20883.24000000009,1.1601800000000049,False,0,0,1
2025-07-14 18:30:00,1322,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20359.047619048324,20359.047619048324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554112874,7.061169940430799,2883.240000000089,2883.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.909092610262537,25.913061782421774,0.2644505738684108,0.2643183485814766,20883.24000000009,1.1601800000000049,False,0,0,1
2025-07-14 18:45:00,1323,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20359.047619048324,20359.047619048324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9254112554112874,7.061169940430799,2883.240000000089,2883.240000000089,20879.10000000009,0.0,2879.100000000089,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.913061782421774,25.918295052168,0.2643183485814766,0.2641861894071859,20883.24000000009,1.1601800000000049,False,0,0,1
2025-07-14 19:00:00,1324,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.918295052168,26.07735799987728,0.2641861894071859,0.26405409631248233,18000.0,1.0,False,0,0,0
2025-07-14 19:15:00,1325,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000011,0.0,0,,0.0,0.0,,0.0,0.5,26.07735799987728,26.236567316154698,0.26405409631248233,0.2639220692643261,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,6176.371310660384,6176.371310660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7720464138325479,6.891558006610447,896.2227851432071,896.2227851432071,18896.222785143207,0.0,896.2227851432071,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.236567316154698,26.349469774393633,0.2639220692643261,0.26379010822969395,18896.222785143207,1.0497901547301782,False,1,0,0
2025-07-14 19:45:00,1327,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34946977439363,26.508837898783128,0.26379010822969395,0.26365821317557914,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.508837898783128,26.66795068223973,0.26365821317557914,0.26352638406899137,18000.0,1.0,False,0,0,0
2025-07-14 20:15:00,1329,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.66795068223973,26.823294962865745,0.26352638406899137,0.2566011426160873,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,900.0,0.0,0.2,-0.2,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.823294962865745,26.97475019277099,0.2566011426160873,0.24288588552304013,18000.0,1.0,False,0,0,0
2025-07-14 20:45:00,1331,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,1142.6615461271792,0.0,0.25392478802826207,-0.25392478802826207,0.0,0.05392478802826206,0.05392478802826206,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97475019277099,27.0,0.24288588552304013,0.22551411730661952,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 21:00:00,1332,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,19857.338453872668,19857.338453872668,0.0,1142.6615461271792,0.0,0.25392478802826207,-0.25392478802826207,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9026062933578486,7.041547841703049,2820.0246451879575,2820.0246451879575,20820.024645187958,0.0,2820.0246451879575,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.22551411730661952,0.20815103497430712,20820.024645187958,1.1566680358437753,False,0,0,1
2025-07-14 21:15:00,1333,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,19974.50050106878,19974.50050106878,0.0,1015.8646535046937,0.0,0.22574770077882084,-0.22574770077882084,0.0,0.028177087249441235,0.028177087249441235,0.1,2,14000.0,22000.0,0.9079318409576718,7.046208429842792,2834.787063134667,2834.787063134667,20834.787063134667,0.0,2834.787063134667,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20815103497430712,0.1927108384799979,20834.787063134667,1.1574881701741482,False,0,0,1
2025-07-14 21:30:00,1334,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.190476191183,20326.190476191183,0.0,635.3113999906976,0.0,0.14118031110904392,-0.14118031110904392,0.0,0.08456738966977692,0.08456738966977692,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1927108384799979,0.183023429316937,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 21:45:00,1335,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.190476191452,20326.190476191452,0.0,587.3432856230944,0.0,0.13052073013846544,-0.13052073013846544,0.0,0.01065958097057848,0.01065958097057848,0.1,2,14000.0,22000.0,0.9239177489177933,7.059911248720291,2879.1000000001222,2879.1000000001222,20879.100000000122,0.0,2879.1000000001222,0.0,20879.10000000026,20879.100000000122,3.2741809263825417e-11,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.183023429316937,0.17406502017439365,20879.100000000122,1.1599500000000067,False,0,0,1
2025-07-14 22:00:00,1336,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,520.4757421097199,0.0,0.11566127602438221,-0.11566127602438221,0.0,0.014859454114083223,0.014859454114083223,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17406502017439365,0.16612056402134573,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 22:15:00,1337,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,434.9951065369173,0.0,0.09666557923042607,-0.09666557923042607,0.0,0.018995696793956143,0.018995696793956143,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16612056402134573,0.15947054862857243,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-14 22:30:00,1338,peakcap_r0p99_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,331.2674201097636,0.0,0.07361498224661413,-0.07361498224661413,0.0,0.02305059698381194,0.02305059698381194,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15947054862857243,0.15438979553859142,20879.10000000009,1.159950000000005,False,0,0,1
