timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 19:00:00,1420,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.837016912245314,25.996537049491657,0.15128075571426716,0.15120511533641004,18000.0,1.0,False,0,0,0
2025-07-15 19:15:00,1421,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.996537049491657,26.156200983614994,0.15120511533641004,0.15112951277874184,18000.0,1.0,False,0,0,0
2025-07-15 19:30:00,1422,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156200983614994,26.315878287304418,0.15112951277874184,0.15105394802235247,18000.0,1.0,False,0,0,0
2025-07-15 19:45:00,1423,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.315878287304415,26.47543536380879,0.15105394802235247,0.1509784210483413,18000.0,1.0,False,0,0,0
2025-07-15 20:00:00,1424,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.47543536380879,26.63473603652462,0.1509784210483413,0.15090293183781714,18000.0,1.0,False,0,0,0
2025-07-15 20:15:00,1425,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.63473603652462,26.79364214953278,0.15090293183781714,0.15082748037189825,18000.0,1.0,False,0,0,0
2025-07-15 20:30:00,1426,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.79364214953278,26.95201417651302,0.15082748037189825,0.1507520666317123,18000.0,1.0,False,0,0,0
2025-07-15 20:45:00,1427,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,18848.4560761759,18848.4560761759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8567480034625409,6.999301058638971,2692.9054655981636,2692.9054655981636,20692.905465598164,0.0,2692.9054655981636,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95201417651302,26.968348414858117,0.1507520666317123,0.15067669059839647,20692.905465598164,1.1496058591998979,False,0,0,1
2025-07-15 21:00:00,1428,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476191183,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923917748917781,7.059911248720278,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.968348414858117,26.973580026453106,0.15067669059839647,0.1506013522530973,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 21:15:00,1429,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.973580026453106,26.97870994889218,0.1506013522530973,0.15052605157697074,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-15 21:30:00,1430,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000026,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.97870994889218,26.98359454092959,0.15052605157697074,0.15045078855118227,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-15 21:45:00,1431,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000026,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.98359454092959,26.988091896279034,0.15045078855118227,0.15037556315690667,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-15 22:00:00,1432,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.19047618981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988091896279034,26.9920624474283,0.15037556315690667,0.15030037537534618,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 22:15:00,1433,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9920624474283,26.99536955946054,0.15030037537532823,0.15022522518763362,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 22:30:00,1434,peakcap_r0p99_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99536955946054,26.9978801113394,0.15022522518764056,0.15015011257504673,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 22:45:00,1435,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9978801113394,26.999465062168408,0.15015011257504673,0.15007503751875922,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 23:00:00,1436,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.19047619117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999465062168408,27.0,0.15007503751875922,0.1500000000000001,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 23:15:00,1437,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.61325536132,84.57722082986584,0.0,0.018794937962192407,0.0,0.018794937962192407,0.018794937962192407,0.0,0.018794937962192407,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.14999999999999986,0.15102920260527866,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-15 23:30:00,1438,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20190.210720634357,20105.633499804502,84.5772208298536,0.0,0.01879493796218969,0.0,0.01879493796218969,2.71657696337968e-15,0.0,2.71657696337968e-15,0.1,2,14000.0,22000.0,0.9177368509379253,7.054663414913468,2861.9665507999307,2861.9665507999307,20861.96655079993,0.0,2861.9665507999307,0.0,20879.10000000026,20879.10000000061,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.999733423986296,0.15102920260527866,0.15205789060925468,20861.96655079993,1.1589981417111073,False,0,0,1
2025-07-15 23:45:00,1439,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,19716.65708055175,19716.65708055175,0.0,131.2785166200522,0.0,0.02917300369334493,-0.02917300369334493,0.01879493796218969,0.02917300369334493,0.04796794165553462,0.1,2,14000.0,22000.0,0.896211685479625,7.0358867997184396,2802.2987921495223,2802.2987921495223,20802.298792149522,0.0,2802.2987921495223,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999733423986296,27.0,0.15205789060925468,0.15,20802.298792149522,1.155683266230529,False,0,0,1
2025-07-16 00:00:00,1440,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,20007.46899281124,318.72148337994787,0.0,0.07082699630665508,0.0,0.07082699630665508,0.07082699630665508,0.02917300369334493,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.997558836418964,0.15,0.154086086033016,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 00:15:00,1441,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.07082699630665508,0.0,0.07082699630665508,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.997558836418964,26.9911290606523,0.154086086033016,0.15400904298999948,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 00:30:00,1442,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,18748.552456670313,18298.552456670313,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8522069298486507,6.994899555909254,2680.3176095404597,2680.3176095404597,20680.31760954046,0.0,2680.3176095404597,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.9911290606523,26.99823551449015,0.15400904298999948,0.1598070384685045,20680.31760954046,1.1489065338633588,False,0,0,1
2025-07-16 00:45:00,1443,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,18766.12467807443,18766.12467807443,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8530056671852013,6.99567673778229,2682.5317094373786,2682.5317094373786,20682.53170943738,0.0,2682.5317094373786,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99823551449015,27.0,0.1598070384685045,0.15972713494927027,20682.53170943738,1.1490295394131878,False,0,0,1
2025-07-16 01:00:00,1444,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988178571428566,0.15972713494927027,0.15964727138179563,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 01:15:00,1445,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20309.46010390671,16.730372284478342,0.0,0.003717860507661854,0.0,0.003717860507661854,0.003717860507661854,0.0,0.003717860507661854,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988178571428566,26.97460135947987,0.15964727138179563,0.15978587205092987,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 01:30:00,1446,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,20309.460103907713,16.730372283474203,0.0,0.0037178605074387116,0.0,0.0037178605074387116,2.2314225120445563e-13,0.0,2.2314225120445563e-13,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97460135947987,26.95908884189581,0.15978587205092987,0.15992440341971645,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 01:45:00,1447,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0037178605074387116,0.0,0.0037178605074387116,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.95908884189581,26.941471120542694,0.15992440341971645,0.1598444412180066,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 02:00:00,1448,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.941471120542694,26.92183905969042,0.1598444412180066,0.1597645189973976,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 02:15:00,1449,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.92183905969042,26.900166584776272,0.1597645189973976,0.1596846367378989,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 02:30:00,1450,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.900166584776272,26.8764369781529,0.1596846367378989,0.15960479441952996,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 02:45:00,1451,peakcap_r0p99_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.8764369781529,26.850642947190874,0.15960479441952996,0.1595249920223202,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 03:00:00,1452,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.100000000763,0.0,0,,0.0,0.0,,0.0,0.5,26.85064294719087,26.82278665204149,0.1595249920223202,0.15944522952630905,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 03:15:00,1453,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000026,0.0,0,,0.0,0.0,,0.0,0.5,26.82278665204149,26.792879692940808,0.15944522952630905,0.1593655069115459,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 03:30:00,1454,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.792879692940808,26.760943057109156,0.1593655069115459,0.1592858241580902,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 03:45:00,1455,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.760943057109156,26.727007025473437,0.15928582415809014,0.1592061812460111,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 04:00:00,1456,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191274,20326.190476191274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177852,7.059911248720309,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.100000000206,0.0,0,,0.0,0.0,,0.0,0.5,26.727007025473437,26.691111039611503,0.1592061812460111,0.1591265781553881,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 04:15:00,1457,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.691111039611503,26.653303529488273,0.1591265781553881,0.15904701486631043,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 04:30:00,1458,peakcap_r0p99_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.653303529488273,26.613641702721146,0.15904701486631043,0.15896749135887728,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 04:45:00,1459,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.613641702721146,26.572191296277015,0.15896749135887728,0.15888800761319785,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-16 05:00:00,1460,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20481.904761905465,20481.904761905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.930995670995703,7.065844497538514,2898.7200000000885,2898.7200000000885,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.572191296277015,26.527858434521168,0.15888800761319785,0.15880856360939127,20898.72000000009,1.161040000000005,False,0,0,1
2025-07-16 05:15:00,1461,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20481.904761905465,20481.904761905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.930995670995703,7.065844497538514,2898.7200000000885,2898.7200000000885,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.527858434521168,26.481899449748287,0.15880856360939127,0.15872915932758658,20898.72000000009,1.161040000000005,False,0,0,1
2025-07-16 05:30:00,1462,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20481.904761905465,20481.904761905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.930995670995703,7.065844497538514,2898.7200000000885,2898.7200000000885,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.481899449748287,26.434403781400118,0.15872915932758658,0.1586497947479228,20898.72000000009,1.161040000000005,False,0,0,1
2025-07-16 05:45:00,1463,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20481.904761905465,20481.904761905465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.930995670995703,7.065844497538514,2898.7200000000885,2898.7200000000885,20879.10000000009,0.0,2879.1000000000886,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.434403781400118,26.385468053155826,0.1586497947479228,0.15857046985054885,20898.72000000009,1.161040000000005,False,0,0,1
2025-07-16 06:00:00,1464,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,20879.10000000026,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.385468053155826,26.32380994149178,0.15857046985054885,0.1584911846156236,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:15:00,1465,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,20879.10000000026,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.323809941491778,26.260988917068474,0.1584911846156236,0.1584119390233158,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:30:00,1466,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,20879.10000000026,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.260988917068474,26.197120179175137,0.1584119390233158,0.15833273305380416,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:45:00,1467,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,20879.10000000026,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.197120179175137,26.132324278752066,0.15833273305380416,0.15825356668727728,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:00:00,1468,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20879.10000000026,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.132324278752066,26.066726597306364,0.15825356668727728,0.15817443990393365,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20879.10000000026,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.066726597306364,26.000456805169787,0.15817443990393365,0.1580953526839817,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20879.10000000026,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.000456805169787,25.933648301418454,0.1580953526839817,0.15801630500763972,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.933648301418454,25.866437637852517,0.15801630500763972,0.1579372968551359,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.866437637852513,25.963963929502334,0.1579372968551359,0.15785832820670836,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.963963929502334,26.060440129185274,0.15785832820670836,0.15777939904260502,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.060440129185274,26.156013889387243,0.15777939904260502,0.15770050934308372,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.156013889387243,26.250833572600136,0.15770050934308372,0.1576216590884122,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,peakcap_r0p99_eta20_mpc_tes,mpc,27.0,23.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.250833572600136,26.345047633754263,0.1576216590884122,0.157542848258868,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.345047633754263,26.43880400215509,0.157542848258868,0.15746407683473856,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.43880400215509,26.532249465571603,0.15746407683473856,0.1573853447963212,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.532249465571603,26.625529059114154,0.1573853447963212,0.15730665212392306,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.625529059114154,26.718785461519378,0.15730665212392306,0.15722799879786112,18000.0,1.0,False,0,0,0
2025-07-16 10:15:00,1481,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.718785461519378,26.812158401427872,0.15722799879786112,0.1571493847984622,18000.0,1.0,False,0,0,0
2025-07-16 10:30:00,1482,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81215840142787,26.905784076197584,0.1571493847984622,0.15707081010606297,18000.0,1.0,False,0,0,0
2025-07-16 10:45:00,1483,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.905784076197584,26.999794585742244,0.15707081010606297,0.15699227470100996,18000.0,1.0,False,0,0,0
2025-07-16 11:00:00,1484,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999794585742244,26.93269238381972,0.15699227470100996,0.16278877856365945,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:15:00,1485,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.93269238381972,26.870508889745526,0.16278877856365945,0.1744573841743776,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:30:00,1486,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,22000.0,20650.000000000007,1349.9999999999927,0.0,0.2999999999999984,0.0,0.2999999999999984,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.870508889745526,26.81333660200588,0.1744573841743776,0.1919951554822903,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 11:45:00,1487,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,22000.0,20200.00000000001,1799.999999999989,0.0,0.3999999999999976,0.0,0.3999999999999976,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19127.34,0.0,1127.34,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.81333660200588,26.761261990117184,0.1919951554822903,0.215399157904549,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:00:00,1488,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,22000.0,20232.366699627793,1767.6333003722066,0.0,0.3928074000827126,0.0,0.3928074000827126,0.007192599917284992,0.0,0.007192599917284992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.761261990117184,26.71074728731052,0.215399157904549,0.2383688930804561,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,20682.366699627793,1317.6333003722066,0.0,0.29280740008271255,0.0,0.29280740008271255,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.710747287310518,26.658753662312563,0.2383688930804561,0.25545214338877525,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,21132.366699627793,867.6333003722066,0.0,0.19280740008271258,0.0,0.19280740008271258,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.658753662312563,26.605384724485802,0.25545214338877525,0.26665185207194025,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,21582.366699627793,417.6333003722066,0.0,0.09280740008271257,0.0,0.09280740008271257,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.605384724485802,26.55073618979895,0.26665185207194025,0.27197096090076367,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09280740008271257,0.0,0.09280740008271257,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.55073618979895,26.49513829873133,0.27197096090076367,0.2718349754203133,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.49513829873133,26.441800902506078,0.2718349754203133,0.2716990579326032,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,peakcap_r0p99_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.441800902506078,26.39077520658716,0.2716990579326032,0.2715632084036369,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,18758.760000000002,0.0,758.760000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.39077520658716,26.342103514096127,0.2715632084036369,0.2714274267994351,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.342103514096127,26.295819039057125,0.2714274267994351,0.2712917130860354,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:15:00,1497,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.295819039057125,26.251945758594385,0.2712917130860354,0.27115606722949237,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:30:00,1498,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.251945758594385,26.210498304714864,0.27115606722949237,0.2710204891958776,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323621,3090.000000000002,3090.000000000002,19460.4,0.0,1460.400000000002,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.210498304714864,26.17148189613933,0.2710204891958776,0.2708849789512797,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.17148189613933,26.13489231047355,0.2708849789512797,0.2707495364618041,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,peakcap_r0p99_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13489231047355,26.100715896838658,0.2707495364618041,0.2706141616935732,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.100715896838654,26.068929628906364,0.2706141616935732,0.27047885461272647,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.068929628906364,26.03950119811181,0.27047885461272647,0.2703436151854201,21090.0,1.1716666666666666,False,0,0,1
