timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-17 12:15:00,1585,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.58153818105723,26.52038910752916,0.15454608202610892,0.15446880898509588,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:30:00,1586,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.52038910752916,26.461291220570264,0.15446880898509588,0.15439157458060335,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 12:45:00,1587,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1297.98,1297.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19792.02,0.0,1792.02,0.0,20879.10000000026,20879.100000024526,0.0,0,,0.0,0.0,,0.0,0.5,26.461291220570264,26.404320962090146,0.15439157458060335,0.15431437879331306,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:00:00,1588,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.404320962090146,26.34954665667839,0.15431437879331306,0.1542372216039164,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:15:00,1589,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.34954665667839,26.297028213439685,0.1542372216039164,0.15416010299311445,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:30:00,1590,peakcap_r0p99_eta20_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.297028213439685,26.246816863896765,0.15416010299311445,0.1540830229416179,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 13:45:00,1591,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1343.64,1343.64,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19746.36,0.0,1746.36,0.0,20879.10000000026,20879.100000000195,0.0,0,,0.0,0.0,,0.0,0.5,26.246816863896765,26.198954937083364,0.1540830229416179,0.1540059814301471,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:00:00,1592,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000026,20879.100000000282,0.0,0,,0.0,0.0,,0.0,0.5,26.198954937083364,26.15347567279006,0.1540059814301471,0.15392897843943204,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:15:00,1593,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.15347567279006,26.11040307376257,0.15392897843943204,0.15385201395021234,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:30:00,1594,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.11040307376257,26.069751797485228,0.15385201395021234,0.15377508794323724,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 14:45:00,1595,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,532.74,532.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.26,0.0,2557.26,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.069751797485228,26.031527088012858,0.15377508794323724,0.15369820039926563,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:00:00,1596,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000026,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,26.031527088012858,25.995724748142788,0.15369820039926563,0.153621351299066,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:15:00,1597,peakcap_r0p99_eta20_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.995724748142788,25.962331152046005,0.153621351299066,0.1535445406234165,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:30:00,1598,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.962331152046,25.93132329830317,0.1535445406234165,0.1534677683531048,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 15:45:00,1599,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,401.04,401.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20688.96,0.0,2688.96,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.93132329830317,25.90266890311826,0.1534677683531048,0.15339103446892827,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:00:00,1600,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.90266890311826,25.876326533310433,0.15339103446892827,0.1533143389516938,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:15:00,1601,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.876326533310433,25.852245778514543,0.1533143389516938,0.15323768178221797,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:30:00,1602,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000026,20879.100000000093,0.0,0,,0.0,0.0,,0.0,0.5,25.852245778514543,25.83036746185272,0.15323768178221797,0.15316106294132686,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 16:45:00,1603,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,510.42,510.42,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20579.58,0.0,2579.58,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.83036746185272,25.81062388817469,0.15316106294132686,0.1530844824098562,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:00:00,1604,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,18415.853175694832,18415.853175694832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.837084235258856,6.979938835878506,2638.3975001375475,2638.3975001375475,20413.577500137548,0.0,2413.5775001375473,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.81062388817469,25.819820229985996,0.1530844824098562,0.15300794016865127,20638.397500137547,1.1465776388965303,False,0,0,1
2025-07-17 17:15:00,1605,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,22000.000000002576,22000.000000002576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000117,7.119741100323712,3090.000000000324,3090.000000000324,20865.180000000324,0.0,2865.1800000003236,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.819820229985996,25.803959236556718,0.15300794016865127,0.15293143619856694,21090.000000000324,1.1716666666666846,False,0,0,1
2025-07-17 17:30:00,1606,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,22000.000000000004,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323626,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.803959236556718,25.78998266408013,0.15293143619856694,0.15285497048046767,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 17:45:00,1607,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,224.82,224.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20865.18,0.0,2865.18,0.0,20879.10000000026,20879.100000000133,0.0,0,,0.0,0.0,,0.0,0.5,25.78998266408013,25.77779193285431,0.15285497048046767,0.15277854299522745,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 18:00:00,1608,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20707.61904761977,20707.61904761977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554441,7.074303778276256,2927.160000000091,2927.160000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.77779193285431,25.776974564239904,0.15277854299522745,0.15270215372372983,20927.16000000009,1.162620000000005,False,0,0,1
2025-07-17 18:15:00,1609,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20348.94,0.0,2348.94,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.776974564239904,25.809228675818467,0.15270215372372983,0.15262580264686798,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 18:30:00,1610,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20050.892861867786,20050.892861867786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9114042209939902,7.049221186333234,2844.412500595343,2844.412500595343,20796.35250059534,0.0,2796.352500595343,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.809228675818467,25.816070743287806,0.15262580264686798,0.15254948974554455,20844.412500595343,1.1580229166997413,False,0,0,1
2025-07-17 18:45:00,1611,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,48.06,48.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20707.6190476196,20707.6190476196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9412554112554363,7.074303778276251,2927.160000000069,2927.160000000069,20879.100000000068,0.0,2879.100000000069,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.816070743287806,25.819235301914876,0.15254948974554455,0.1524732150006718,20927.16000000007,1.1626200000000038,False,0,0,1
2025-07-17 19:00:00,1612,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.819235301914876,25.978855460719327,0.1524732150006718,0.15239697839317146,18000.0,1.0,False,0,0,0
2025-07-17 19:15:00,1613,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.978855460719327,26.13861885377951,0.15239697839317146,0.15232077990397488,18000.0,1.0,False,0,0,0
2025-07-17 19:30:00,1614,peakcap_r0p99_eta20_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.13861885377951,26.298395056949257,0.15232077990397488,0.1522446195140229,18000.0,1.0,False,0,0,0
2025-07-17 19:45:00,1615,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.298395056949254,26.458050476624376,0.1522446195140229,0.1521684972042659,18000.0,1.0,False,0,0,0
2025-07-17 20:00:00,1616,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.458050476624376,26.61744893933062,0.1521684972042659,0.15209241295566378,18000.0,1.0,False,0,0,0
2025-07-17 20:15:00,1617,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.61744893933062,26.776452292260498,0.15209241295566378,0.15201636674918595,18000.0,1.0,False,0,0,0
2025-07-17 20:30:00,1618,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.776452292260498,26.934921012187896,0.15201636674918595,0.15194035856581137,18000.0,1.0,False,0,0,0
2025-07-17 20:45:00,1619,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.934921012187896,26.96896482015364,0.15194035856581137,0.15186438838652846,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 21:00:00,1620,peakcap_r0p99_eta20_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22248.0,2160.0,20326.190476189277,20326.190476189277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489176944,7.059911248720204,2879.0999999998494,2879.0999999998494,20879.09999999985,0.0,2879.0999999998494,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.96896482015364,26.974192964468855,0.15186438838652846,0.15178845619233522,20879.09999999985,1.1599499999999916,False,0,0,1
2025-07-17 21:15:00,1621,peakcap_r0p99_eta20_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22247.07505483908,2160.0,20326.19047619023,20326.19047619023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177377,7.0599112487202405,2879.0999999999694,2879.0999999999694,20879.09999999997,0.0,2879.0999999999694,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.974192964468855,26.979319439131594,0.15178845619233522,0.15171256196423907,20879.09999999997,1.1599499999999983,False,0,0,1
2025-07-17 21:30:00,1622,peakcap_r0p99_eta20_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22244.304180113482,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000026,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.979319439131594,26.984200602786405,0.15171256196423907,0.15163670568325696,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-17 21:45:00,1623,peakcap_r0p99_eta20_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,22239.699241134196,2160.0,20326.19047619166,20326.19047619166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489178027,7.0599112487203,2879.1000000001477,2879.1000000001477,20879.100000000148,0.0,2879.1000000001477,0.0,20879.10000000026,20879.100000000148,5.820766091346741e-11,0,,0.0,0.0,,0.0,0.5,26.984200602786405,26.988694549037906,0.15163670568325696,0.15156088733041534,20879.100000000148,1.1599500000000083,False,0,0,1
2025-07-17 22:00:00,1624,peakcap_r0p99_eta20_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22233.279956956878,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.988694549037906,26.99266171026539,0.15156088733041534,0.15148510688675013,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:15:00,1625,peakcap_r0p99_eta20_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22225.073815941883,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99266171026539,26.995965451444178,0.15148510688675013,0.15140936433330676,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:30:00,1626,peakcap_r0p99_eta20_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22215.115958044873,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.995965451444178,26.998472651430628,0.15140936433330676,0.15133365965114012,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 22:45:00,1627,peakcap_r0p99_eta20_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,20879.10000000009,22203.44902434212,2160.0,20326.190476191186,20326.190476191186,0.0,39.16968230094814,0.0,0.008704373844655142,-0.008704373844655142,0.0,0.008704373844655142,0.008704373844655142,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.998472651430628,26.999760496604367,0.15133365965114012,0.1506666630764331,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:00:00,1628,peakcap_r0p99_eta20_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22190.122974434875,2160.0,20326.190476191186,20326.190476191186,0.0,39.169682301084165,0.0,0.00870437384468537,-0.00870437384468537,0.0,3.0227556568895864e-14,3.0227556568895864e-14,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.999760496604367,27.0,0.1506666630764331,0.15000000000001137,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:15:00,1629,peakcap_r0p99_eta20_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22175.194872514698,2160.0,20326.190476191186,20241.613255361324,84.57722082986231,0.0,0.018794937962191626,0.0,0.018794937962191626,0.018794937962191626,0.00870437384468537,0.027499311806876994,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000001137,0.15102920260529015,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:30:00,1630,peakcap_r0p99_eta20_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22158.728643005812,2160.0,20326.190476191186,20070.09003131041,256.1004448807762,0.0,0.05691120997350582,0.0,0.05691120997350582,0.03811627201131419,0.0,0.03811627201131419,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15102920260529015,0.15429722158993098,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-17 23:45:00,1631,peakcap_r0p99_eta20_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,20879.10000000009,22140.794796830916,2160.0,20326.190476191186,19883.279133655193,442.9113425359936,0.0,0.09842474278577636,0.0,0.09842474278577636,0.041513532812270534,0.0,0.041513532812270534,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15429722158993098,0.16000252661780037,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:00:00,1632,peakcap_r0p99_eta20_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22121.470129472586,2160.0,20326.190476191186,19681.98051533961,644.2099608515791,0.0,0.1431577690781287,0.0,0.1431577690781287,0.04473302629235233,0.0,0.04473302629235233,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16000252661780037,0.16833304428783152,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:15:00,1633,peakcap_r0p99_eta20_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22100.837392123227,2160.0,20326.190476191186,19467.056167950148,859.1343082410385,0.0,0.19091873516467522,0.0,0.19091873516467522,0.047760966086546536,0.0,0.047760966086546536,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.16833304428783152,0.1794653534566123,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:30:00,1634,peakcap_r0p99_eta20_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22078.984937331767,2160.0,20326.190476191186,19917.056167950148,409.1343082410385,0.0,0.09091873516467523,0.0,0.09091873516467523,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.99491777696942,0.1794653534566123,0.18471709647080867,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 00:45:00,1635,peakcap_r0p99_eta20_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22056.006340664466,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.09091873516467523,0.0,0.09091873516467523,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.99491777696942,26.985000431266947,0.18471709647080867,0.18462473792257328,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:00:00,1636,peakcap_r0p99_eta20_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22032.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.985000431266947,26.97326337526964,0.18462473792257328,0.184532425553612,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:15:00,1637,peakcap_r0p99_eta20_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,22007.068714174606,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.97326337526964,26.959644583507202,0.184532425553612,0.18444015934083519,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:30:00,1638,peakcap_r0p99_eta20_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21981.31924278172,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.959644583507202,26.94746571999586,0.18444015934083519,0.19022293926116476,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 01:45:00,1639,peakcap_r0p99_eta20_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21954.861849010966,2160.0,20326.190476191186,19426.190476191183,900.0000000000036,0.0,0.20000000000000082,0.0,0.20000000000000082,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94746571999586,26.936663378703432,0.19022293926116476,0.20187782779153424,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:00:00,1640,peakcap_r0p99_eta20_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21927.809827484285,2160.0,20326.190476191186,19876.190476191186,450.0,0.0,0.1,0.0,0.1,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.936663378703432,26.920433361399002,0.20187782779153424,0.20765188887763847,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:15:00,1641,peakcap_r0p99_eta20_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21900.279019110967,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.920433361399002,26.898768793537744,0.20765188887763847,0.20754806293319966,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:30:00,1642,peakcap_r0p99_eta20_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21872.38731503906,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.898768793537744,26.87504704949009,0.20754806293319966,0.20744428890173308,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 02:45:00,1643,peakcap_r0p99_eta20_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21844.25415182742,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.87504704949009,26.84926083687679,0.20744428890173308,0.2073405667572822,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:00:00,1644,peakcap_r0p99_eta20_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21816.0,2160.0,20326.19047619119,20326.19047619119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177813,7.05991124872028,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000137,0.0,0,,0.0,0.0,,0.0,0.5,26.849260836876788,26.821412316097923,0.2073405667572822,0.2072368964739036,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:15:00,1645,peakcap_r0p99_eta20_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21787.745848172577,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.821412316097923,26.791513087636922,0.2072368964739036,0.20713327802566664,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:30:00,1646,peakcap_r0p99_eta20_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21759.612684960935,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.791513087636922,26.759584138960104,0.20713327802566664,0.20702971138665383,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 03:45:00,1647,peakcap_r0p99_eta20_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21731.720980889033,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.759584138960104,26.725655751238975,0.20702971138665383,0.2069261965309605,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:00:00,1648,peakcap_r0p99_eta20_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21704.190172515708,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.725655751238975,26.68976736629461,0.2069261965309605,0.20682273343269503,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:15:00,1649,peakcap_r0p99_eta20_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21677.138150989034,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.68976736629461,26.65196741433379,0.20682273343269503,0.20671932206597868,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:30:00,1650,peakcap_r0p99_eta20_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21650.68075721828,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.65196741433379,26.612313103214408,0.20671932206597868,0.2066159624049457,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 04:45:00,1651,peakcap_r0p99_eta20_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21624.931285825387,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.612313103214408,26.570870170142502,0.2066159624049457,0.20651265442374325,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:00:00,1652,peakcap_r0p99_eta20_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21600.0,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.570870170142502,26.527712596864017,0.20651265442374325,0.2064093980965314,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:15:00,1653,peakcap_r0p99_eta20_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21575.993659335534,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.527712596864017,26.482922289570812,0.2064093980965314,0.20630619339748313,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:30:00,1654,peakcap_r0p99_eta20_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21553.015062668233,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.482922289570812,26.436588724891497,0.20630619339748313,0.2062030403007844,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 05:45:00,1655,peakcap_r0p99_eta20_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21531.16260787677,2160.0,20326.190476191186,20326.190476191186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9239177489177812,7.059911248720279,2879.1000000000895,2879.1000000000895,20879.10000000009,0.0,2879.1000000000895,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.436588724891497,26.38880856348292,0.2062030403007844,0.206099938780634,20879.10000000009,1.159950000000005,False,0,0,1
2025-07-18 06:00:00,1656,peakcap_r0p99_eta20_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21510.52987052741,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.38880856348292,26.33632809001971,0.206099938780634,0.2059968888112437,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:15:00,1657,peakcap_r0p99_eta20_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21491.20520316908,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.336328090019705,26.282633079582354,0.2059968888112437,0.20589389036683808,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:30:00,1658,peakcap_r0p99_eta20_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21473.271356994184,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.282633079582354,26.227839021846297,0.20589389036683808,0.2057909434216547,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 06:45:00,1659,peakcap_r0p99_eta20_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,20879.10000000009,21456.805127485302,2160.0,20773.809523810247,20773.809523810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9442640692641021,7.076753372103425,2935.500000000091,2935.500000000091,20879.10000000009,0.0,2879.100000000091,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.227839021846297,26.172066756504623,0.2057909434216547,0.20568804794994386,20935.50000000009,1.1630833333333384,False,0,0,1
2025-07-18 07:00:00,1660,peakcap_r0p99_eta20_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000026,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.172066756504623,26.106245523621563,0.20568804794994386,0.2055852039259689,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:15:00,1661,peakcap_r0p99_eta20_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000026,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.106245523621563,26.039753437524464,0.2055852039259689,0.20548241132400594,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:30:00,1662,peakcap_r0p99_eta20_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000026,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,26.039753437524464,25.972723890216134,0.20548241132400594,0.20537967011834393,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:45:00,1663,peakcap_r0p99_eta20_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.972723890216134,25.90529342646321,0.20537967011834393,0.20527698028328478,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 08:00:00,1664,peakcap_r0p99_eta20_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,25.905293426463206,26.002601154302095,0.20527698028328478,0.20517434179314314,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,peakcap_r0p99_eta20_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.002601154302095,26.098860019595534,0.20517434179314314,0.20507175462224658,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,peakcap_r0p99_eta20_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.098860019595534,26.194217667913943,0.20507175462224658,0.20496921874493548,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,peakcap_r0p99_eta20_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,20879.10000000009,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,20879.10000000026,20879.10000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.194217667913943,26.288822454872626,0.20496921874493548,0.20486673413556303,18000.0,1.0,False,0,0,0
